time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222840,296.8341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8087463378906,0.9990000128746032,0.6586307883262634,0.530239462852478,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8085327148437,0.892102062702179,0.4188649356365204,0.3980814516544342,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.808349609375,0.8292343616485596,0.3337306082248688,0.235286682844162,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8081970214844,0.7881420254707336,0.2853739857673645,0.2729649543762207,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8077697753906,0.712085485458374,0.2072257846593856,0.9463488459587096,283.8085632324219,284.95001220703125,299.00665283203125,288.2332458496094,297.8258972167969,297.1410217285156,283.80987548828125,1.0,0.541449785232544,0.4994258284568786,0.4994258284568786,1.0,1.0,-2.861046075820923,1.0516951084136963,1.809351086616516,0.4078999757766723,0.8686367273330688,0.8686367273330688,0.0,136.8712615966797,124.0,43868.28125,0.0,1999.9246826171875,1.0,279.4436950683594,282.1733703613281,291.1747436523437,293.9588623046875,293.1499938964844,293.1499938964844,279.75,37884.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858667850494384,1.0,0.0,0.0,3.8369455337524414,3.83697247505188,9.823461368796416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.466796875,0.0,1805.423583984375,1895.4371337890625,0.0,4179.5078125,0.9542660117149352,1.0,0.0,3.0,1.0,0.0
12222900,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9613952636719,0.9990000128746032,0.6593144536018372,0.5236821174621582,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9600830078125,0.896621823310852,0.4201081991195678,0.3989861011505127,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9588317871094,0.8323558568954468,0.3338840901851654,0.2352021634578704,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.957763671875,0.791515052318573,0.2856176793575287,0.2729663848876953,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.954833984375,0.7145521640777588,0.2070536613464355,0.9444462060928344,283.9601135253906,284.95001220703125,299.0249938964844,288.23681640625,297.83526611328125,297.146484375,283.9696350097656,1.0,0.5390312671661377,0.4989479184150696,0.4989479184150696,1.0,1.0,-2.851848125457764,1.0470247268676758,1.8048235177993768,0.4050787985324859,0.8635018467903137,0.8635018467903137,0.0,134.4674835205078,124.0,42752.75,0.0,1973.26416015625,1.0,279.70318603515625,282.3714599609375,291.1373596191406,293.78643798828125,293.1499938964844,293.1499938964844,279.75,37814.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973743975162506,1.0,0.0,0.0,3.8026301860809326,3.802657127380371,9.648537115936051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.7900390625,0.0,1762.8211669921875,1895.4371337890625,0.0,4074.109375,0.9466509819030762,1.0,0.0,3.0,1.0,0.0
12222960,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.018310546875,0.9990000128746032,0.6604726910591125,0.518338680267334,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180358886719,0.9007726907730104,0.4216223955154419,0.4002584517002105,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.8352206945419312,0.3343006074428558,0.2353817224502563,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174865722656,0.7946075797080994,0.286090612411499,0.2732679545879364,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0168151855469,0.716839611530304,0.2071437537670135,0.9440573453903198,284.0180358886719,284.95001220703125,299.0433349609375,288.2403564453125,297.8465881347656,297.15447998046875,284.02032470703125,1.0,0.5373415946960449,0.4987173676490783,0.4987173676490783,1.0,1.0,-2.8470592498779297,1.0445942878723145,1.8024650812149048,0.4036474823951721,0.8579142093658447,0.8579142093658447,0.0,132.63418579101562,127.0,42525.70703125,0.0,1956.6201171875,1.0,279.742919921875,282.43408203125,291.16217041015625,293.83856201171875,293.1499938964844,293.1499938964844,280.04998779296875,37750.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666590690612792,1.0,0.0,0.0,3.770573616027832,3.770600080490112,9.486546446169086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.3486328125,0.0,1723.6728515625,1895.4371337890625,0.0,4011.71826171875,0.9394460916519164,1.0,0.0,3.0,1.0,0.0
12223020,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.9990000128746032,0.6632866263389587,0.5106896758079529,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373352050781,0.9079011082649232,0.4251270294189453,0.4033061265945434,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8399196267127991,0.3355733454227447,0.2360940724611282,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7997295260429382,0.2874501943588257,0.2743242681026459,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359924316406,0.7206733822822571,0.2078036367893219,0.9458622336387634,284.2373352050781,284.95001220703125,299.0799865722656,288.2474060058594,297.8714904785156,297.1734924316406,284.239990234375,1.0,0.5358135104179382,0.4982562363147735,0.4982562363147735,1.0,1.0,-2.8458139896392822,1.043242335319519,1.8025715351104736,0.4025143384933471,0.8501871228218079,0.8501871228218079,0.0,130.2510528564453,130.0,41366.84375,0.0,1943.058349609375,1.0,280.0425109863281,282.7000427246094,291.1771545410156,293.77362060546875,293.1499938964844,293.1499938964844,280.3500061035156,37489.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496479034423828,1.0,0.0,0.0,3.7136597633361816,3.7136855125427246,9.20232366752316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.98388671875,0.0,1654.55908203125,1895.4371337890625,0.0,3859.78955078125,0.9266586899757384,1.0,0.0,3.0,1.0,0.0
12223080,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.9990000128746032,0.6632866263389587,0.5106896758079529,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373352050781,0.9079011082649232,0.4251270294189453,0.4033061265945434,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8399196267127991,0.3355733454227447,0.2360940724611282,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367248535156,0.7997295260429382,0.2874501943588257,0.2743242681026459,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359924316406,0.7206733822822571,0.2078036367893219,0.9458622336387634,284.2373352050781,284.95001220703125,299.0799865722656,288.2474060058594,297.8714904785156,297.1734924316406,284.239990234375,1.0,0.5358135104179382,0.4982562363147735,0.4982562363147735,1.0,1.0,-2.8458139896392822,1.043242335319519,1.8025715351104736,0.4025143384933471,0.8501871228218079,0.8501871228218079,0.0,130.2510528564453,130.0,41366.84375,0.0,1943.058349609375,1.0,280.0425109863281,282.7000427246094,291.1771545410156,293.77362060546875,293.1499938964844,293.1499938964844,280.3500061035156,37489.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496479034423828,1.0,0.0,0.0,3.7136597633361816,3.7136855125427246,9.20232366752316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.98388671875,0.0,1654.55908203125,1895.4371337890625,0.0,3859.78955078125,0.9266586899757384,1.0,0.0,3.0,1.0,0.0
12223140,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590759277344,0.9990000128746032,0.6662216782569885,0.5064131021499634,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.9137325882911682,0.4290962517261505,0.4068832993507385,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584350585937,0.8433619141578674,0.3372653126716614,0.2371660470962524,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.803558349609375,0.2892113924026489,0.2758460342884063,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573974609375,0.7235724925994873,0.208887904882431,0.950061559677124,284.4587707519531,284.95001220703125,299.1166687011719,288.25439453125,297.8978576660156,297.1944274902344,284.4615173339844,1.0,0.5362304449081421,0.4977951347827911,0.4977951347827911,1.0,1.0,-2.853130578994751,1.0454319715499878,1.8076986074447632,0.4030881226062774,0.8454235196113586,0.8454235196113586,0.0,129.23562622070312,133.0,40340.3203125,0.0,1949.9156494140625,1.0,280.34210205078125,282.9648742675781,291.1960144042969,293.7266845703125,293.1499938964844,293.1499938964844,280.6499938964844,37148.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352152943611144,1.0,0.0,0.0,3.669402837753296,3.6694281101226807,8.984296755443211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.4873046875,0.0,1601.1123046875,1895.4371337890625,0.0,3728.85009765625,0.9166271090507508,1.0,0.0,3.0,1.0,0.0
12223200,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4590759277344,0.9990000128746032,0.6662216782569885,0.5064131021499634,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45880126953125,0.9137325882911682,0.4290962517261505,0.4068832993507385,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4584350585937,0.8433619141578674,0.3372653126716614,0.2371660470962524,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4581604003906,0.803558349609375,0.2892113924026489,0.2758460342884063,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573974609375,0.7235724925994873,0.208887904882431,0.950061559677124,284.4587707519531,284.95001220703125,299.1166687011719,288.25439453125,297.8978576660156,297.1944274902344,284.4615173339844,1.0,0.5362304449081421,0.4977951347827911,0.4977951347827911,1.0,1.0,-2.853130578994751,1.0454319715499878,1.8076986074447632,0.4030881226062774,0.8454235196113586,0.8454235196113586,0.0,129.23562622070312,133.0,40340.3203125,0.0,1949.9156494140625,1.0,280.34210205078125,282.9648742675781,291.1960144042969,293.7266845703125,293.1499938964844,293.1499938964844,280.6499938964844,37148.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352152943611144,1.0,0.0,0.0,3.669402837753296,3.6694281101226807,8.984296755443211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.4873046875,0.0,1601.1123046875,1895.4371337890625,0.0,3728.85009765625,0.9166271090507508,1.0,0.0,3.0,1.0,0.0
12223260,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.9990000128746032,0.6689704656600952,0.5048392415046692,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.9181911945343018,0.4333908259868622,0.4108246266841888,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.8456842303276062,0.3392483592033386,0.2384818196296692,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.8062411546707153,0.2912489175796509,0.2776846587657928,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.725602388381958,0.2102239429950714,0.9557003974914552,284.6782531738281,284.95001220703125,299.1533203125,288.2613220214844,297.9232177734375,297.21453857421875,284.6809387207031,1.0,0.5380825996398926,0.4967862367630005,0.4967862367630005,1.0,1.0,-2.866539478302002,1.0491578578948977,1.8173816204071045,0.4038746058940887,0.8435722589492798,0.8435722589492798,0.0,129.26905822753906,136.0,39410.875,0.0,1971.809326171875,1.0,280.64178466796875,283.2250061035156,291.21221923828125,293.6850280761719,293.1499938964844,293.1499938964844,280.95001220703125,36760.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226722717285156,1.0,0.0,0.0,3.639712333679199,3.639737367630005,8.839493830237188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.912109375,0.0,1564.7322998046875,1895.4371337890625,0.0,3613.799072265625,0.9097846746444702,1.0,0.0,3.0,1.0,0.0
12223320,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.9990000128746032,0.6689704656600952,0.5048392415046692,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.9181911945343018,0.4333908259868622,0.4108246266841888,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6779479980469,0.8456842303276062,0.3392483592033386,0.2384818196296692,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6776733398437,0.8062411546707153,0.2912489175796509,0.2776846587657928,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67694091796875,0.725602388381958,0.2102239429950714,0.9557003974914552,284.6782531738281,284.95001220703125,299.1533203125,288.2613220214844,297.9232177734375,297.21453857421875,284.6809387207031,1.0,0.5380825996398926,0.4967862367630005,0.4967862367630005,1.0,1.0,-2.866539478302002,1.0491578578948977,1.8173816204071045,0.4038746058940887,0.8435722589492798,0.8435722589492798,0.0,129.26905822753906,136.0,39410.875,0.0,1971.809326171875,1.0,280.64178466796875,283.2250061035156,291.21221923828125,293.6850280761719,293.1499938964844,293.1499938964844,280.95001220703125,36760.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226722717285156,1.0,0.0,0.0,3.639712333679199,3.639737367630005,8.839493830237188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.912109375,0.0,1564.7322998046875,1895.4371337890625,0.0,3613.799072265625,0.9097846746444702,1.0,0.0,3.0,1.0,0.0
12223380,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6715660095214844,0.5052767992019653,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9215312600135804,0.4379746615886688,0.4150624573230743,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8471636772155762,0.3414948284626007,0.2399981170892715,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8080421686172485,0.2935216724872589,0.27977254986763,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7269584536552429,0.2117451727390289,0.96232408285141,284.9032592773437,284.95001220703125,299.19000244140625,288.2681884765625,297.94805908203125,297.2336730957031,284.9058837890625,1.0,0.5409932136535645,0.4957773685455322,0.4957773685455322,1.0,1.0,-2.8844480514526367,1.0546886920928955,1.8297593593597408,0.4054477512836456,0.8447680473327637,0.8447680473327637,0.0,130.07723999023438,139.0,38728.65234375,0.0,2005.080322265625,1.0,280.94158935546875,283.489990234375,291.2284545898437,293.6561584472656,293.1499938964844,293.1499938964844,281.25,36338.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118863940238952,1.0,0.0,0.0,3.625891923904419,3.6259164810180655,8.772491923991765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.2275390625,0.0,1546.189208984375,1895.4371337890625,0.0,3514.101806640625,0.9064253568649292,1.0,0.0,3.0,1.0,0.0
12223440,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6715660095214844,0.5052767992019653,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9215312600135804,0.4379746615886688,0.4150624573230743,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8471636772155762,0.3414948284626007,0.2399981170892715,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8080421686172485,0.2935216724872589,0.27977254986763,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7269584536552429,0.2117451727390289,0.96232408285141,284.9032592773437,284.95001220703125,299.19000244140625,288.2681884765625,297.94805908203125,297.2336730957031,284.9058837890625,1.0,0.5409932136535645,0.4957773685455322,0.4957773685455322,1.0,1.0,-2.8844480514526367,1.0546886920928955,1.8297593593597408,0.4054477512836456,0.8447680473327637,0.8447680473327637,0.0,130.07723999023438,139.0,38728.65234375,0.0,2005.080322265625,1.0,280.94158935546875,283.489990234375,291.2284545898437,293.6561584472656,293.1499938964844,293.1499938964844,281.25,36338.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118863940238952,1.0,0.0,0.0,3.625891923904419,3.6259164810180655,8.772491923991765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.2275390625,0.0,1546.189208984375,1895.4371337890625,0.0,3514.101806640625,0.9064253568649292,1.0,0.0,3.0,1.0,0.0
12223500,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9990000128746032,0.6727678179740906,0.5061408877372742,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9227952361106871,0.4403463304042816,0.4172427654266357,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8476035594940186,0.3426901400089264,0.2407987117767334,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.808639645576477,0.2947226166725158,0.2808730006217956,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7273958921432495,0.2125521898269653,0.965850293636322,285.06121826171875,284.95001220703125,299.2083435058594,288.2715759277344,297.96044921875,297.2431030273437,285.0713806152344,1.0,0.5427531003952026,0.4952729344367981,0.4952729344367981,1.0,1.0,-2.894629001617432,1.0579508543014526,1.836678147315979,0.4064414203166961,0.8470390439033508,0.8470390439033508,0.0,130.7223358154297,139.0,38053.30859375,0.0,2025.073974609375,1.0,281.1980285644531,283.68658447265625,291.2105407714844,293.5467834472656,293.1499938964844,293.1499938964844,281.25,36102.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047491550445556,1.0,0.0,0.0,3.6248183250427246,3.624842882156372,8.767298140810453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.9013671875,0.0,1543.25048828125,1895.4371337890625,0.0,3447.81201171875,0.9060693383216858,1.0,0.0,3.0,1.0,0.0
12223560,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.9990000128746032,0.6739809513092041,0.5071431994438171,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234741210937,0.9240763187408448,0.4428071975708008,0.4195630252361297,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8480754494667053,0.3439711630344391,0.2416949123144149,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228942871094,0.8092557787895203,0.2959943115711212,0.2820759415626526,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222229003906,0.7278521656990051,0.2134131044149398,0.9697319269180298,285.1234436035156,284.95001220703125,299.2266540527344,288.27496337890625,297.972900390625,297.25299072265625,285.1258544921875,1.0,0.5446920394897461,0.4945844411849975,0.4945844411849975,1.0,1.0,-2.9058094024658203,1.0612941980361938,1.844515323638916,0.4072717130184173,0.8488675355911255,0.8488675355911255,0.0,131.44773864746094,142.0,38103.71484375,0.0,2047.260986328125,1.0,281.24151611328125,283.7475280761719,291.2435302734375,293.63250732421875,293.1499938964844,293.1499938964844,281.54998779296875,35911.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028072953224182,1.0,0.0,0.0,3.628203868865967,3.628228664398194,8.783683256297081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.80859375,0.0,1545.5845947265625,1895.4371337890625,0.0,3429.738525390625,0.9066283106803894,1.0,0.0,3.0,1.0,0.0
12223620,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.9990000128746032,0.6762179136276245,0.5100395083427429,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.9260523915290833,0.4478500783443451,0.4242800176143646,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.8485967516899109,0.3466427624225616,0.2435412108898162,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.8100724220275879,0.2986342012882232,0.2845553159713745,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374938964844,0.7284222841262817,0.2151984274387359,0.9777494668960572,285.3385925292969,284.95001220703125,299.2633361816406,288.2817077636719,297.997314453125,297.2719421386719,285.3407897949219,1.0,0.5489775538444519,0.4932074546813965,0.4932074546813965,1.0,1.0,-2.929794311523437,1.0685703754425049,1.861223816871643,0.4090996384620666,0.8558031320571899,0.8558031320571899,0.0,133.23416137695312,145.0,37522.5625,0.0,2096.52294921875,1.0,281.5416259765625,283.9976501464844,291.255615234375,293.6091003417969,293.1499938964844,293.1499938964844,281.8500061035156,35497.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947679996490479,1.0,0.0,0.0,3.646148681640625,3.646173477172852,8.870784427017497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.23095703125,0.0,1562.5047607421875,1895.4371337890625,0.0,3354.76708984375,0.9103063941001892,1.0,0.0,3.0,1.0,0.0
12223680,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388366699219,0.9990000128746032,0.6762179136276245,0.5100395083427429,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.338623046875,0.9260523915290833,0.4478500783443451,0.4242800176143646,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3383178710937,0.8485967516899109,0.3466427624225616,0.2435412108898162,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3381042480469,0.8100724220275879,0.2986342012882232,0.2845553159713745,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3374938964844,0.7284222841262817,0.2151984274387359,0.9777494668960572,285.3385925292969,284.95001220703125,299.2633361816406,288.2817077636719,297.997314453125,297.2719421386719,285.3407897949219,1.0,0.5489775538444519,0.4932074546813965,0.4932074546813965,1.0,1.0,-2.929794311523437,1.0685703754425049,1.861223816871643,0.4090996384620666,0.8558031320571899,0.8558031320571899,0.0,133.23416137695312,145.0,37522.5625,0.0,2096.52294921875,1.0,281.5416259765625,283.9976501464844,291.255615234375,293.6091003417969,293.1499938964844,293.1499938964844,281.8500061035156,35497.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947679996490479,1.0,0.0,0.0,3.646148681640625,3.646173477172852,8.870784427017497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.23095703125,0.0,1562.5047607421875,1895.4371337890625,0.0,3354.76708984375,0.9103063941001892,1.0,0.0,3.0,1.0,0.0
12223740,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.9990000128746032,0.6785971522331238,0.5134827494621277,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.9278456568717957,0.4532202482223511,0.4292698204517364,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.8490307927131653,0.3496192991733551,0.2455759644508361,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.8107845783233643,0.3015204966068268,0.287244439125061,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.7289096117019653,0.2171626687049865,0.9864882230758668,285.58026123046875,284.95001220703125,299.29998779296875,288.28839111328125,298.0220947265625,297.2914428710937,285.58203125,1.0,0.5537179708480835,0.4918304681777954,0.4918304681777954,1.0,1.0,-2.9561102390289307,1.0767552852630615,1.87935483455658,0.4112158119678497,0.8661832809448242,0.8661832809448242,0.0,135.2848663330078,148.0,37197.4609375,0.0,2151.865966796875,1.0,281.84185791015625,284.254638671875,291.2695617675781,293.5992126464844,293.1499938964844,293.1499938964844,282.1499938964844,35069.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879901170730591,1.0,0.0,0.0,3.6800711154937744,3.68009614944458,9.036613164425944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.5068359375,0.0,1597.5811767578125,1895.4371337890625,0.0,3291.406494140625,0.9175368547439576,1.0,0.0,3.0,1.0,0.0
12223800,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.9990000128746032,0.6785971522331238,0.5134827494621277,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.9278456568717957,0.4532202482223511,0.4292698204517364,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799865722656,0.8490307927131653,0.3496192991733551,0.2455759644508361,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57977294921875,0.8107845783233643,0.3015204966068268,0.287244439125061,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.7289096117019653,0.2171626687049865,0.9864882230758668,285.58026123046875,284.95001220703125,299.29998779296875,288.28839111328125,298.0220947265625,297.2914428710937,285.58203125,1.0,0.5537179708480835,0.4918304681777954,0.4918304681777954,1.0,1.0,-2.9561102390289307,1.0767552852630615,1.87935483455658,0.4112158119678497,0.8661832809448242,0.8661832809448242,0.0,135.2848663330078,148.0,37197.4609375,0.0,2151.865966796875,1.0,281.84185791015625,284.254638671875,291.2695617675781,293.5992126464844,293.1499938964844,293.1499938964844,282.1499938964844,35069.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879901170730591,1.0,0.0,0.0,3.6800711154937744,3.68009614944458,9.036613164425944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.5068359375,0.0,1597.5811767578125,1895.4371337890625,0.0,3291.406494140625,0.9175368547439576,1.0,0.0,3.0,1.0,0.0
12223860,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.9990000128746032,0.6801802515983582,0.5157278776168823,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784423828125,0.9288801550865172,0.4566096067428589,0.4323813319206238,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77734375,0.8492820858955383,0.3515520989894867,0.2468768507242202,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765808105469,0.8111996650695801,0.3033790290355682,0.2889524698257446,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.7291997671127319,0.2184386998414993,0.9920818209648132,285.7783203125,284.95001220703125,299.3219909667969,288.2923583984375,298.0369873046875,297.30340576171875,285.7858581542969,1.0,0.5567452311515808,0.4908599555492401,0.4908599555492401,1.0,1.0,-2.972887754440308,1.0817781686782837,1.8911094665527344,0.4123341143131256,0.8746488094329834,0.8746488094329834,0.0,136.6140594482422,148.0,36782.58203125,0.0,2187.72509765625,1.0,282.1153564453125,284.4725036621094,291.25341796875,293.5176086425781,293.1499938964844,293.1499938964844,282.1499938964844,34792.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821582794189453,1.0,0.0,0.0,3.707813024520874,3.70783805847168,9.17336990369222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.53466796875,0.0,1627.2711181640625,1895.4371337890625,0.0,3236.8037109375,0.9235544800758362,1.0,0.0,3.0,1.0,0.0
12223920,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8185729980469,0.9990000128746032,0.6812726259231567,0.5171169638633728,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.9297454357147216,0.4589141309261322,0.4345833659172058,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8181457519531,0.8495965600013733,0.3528784513473511,0.2478268444538116,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.8116130232810974,0.3046581447124481,0.2901839017868042,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.7295148372650146,0.2193254083395004,0.9961495399475098,285.8183898925781,284.95001220703125,299.336669921875,288.2950134277344,298.0469665527344,297.3114624023437,285.8203430175781,1.0,0.5588423013687134,0.4902129471302032,0.4902129471302032,1.0,1.0,-2.984715461730957,1.0853646993637085,1.899350643157959,0.4131614863872528,0.8797309994697571,0.8797309994697571,0.0,137.49537658691406,151.0,36919.76171875,0.0,2212.93994140625,1.0,282.1422119140625,284.5057373046875,291.2842102050781,293.5963134765625,293.1499938964844,293.1499938964844,282.45001220703125,34672.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828893899917603,1.0,0.0,0.0,3.7289628982543945,3.7289881706237793,9.278321044803306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5064.73779296875,0.0,1650.8763427734375,1895.4371337890625,0.0,3243.65234375,0.928141951560974,1.0,0.0,3.0,1.0,0.0
12223980,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.9990000128746032,0.6842254400253296,0.5209048390388489,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.9317169785499572,0.4648720920085907,0.4401558339595794,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.8502463102340698,0.3563535213470459,0.2502354681491852,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.8125301599502563,0.3080032467842102,0.2933283448219299,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.7302225828170776,0.221658393740654,1.0066094398498535,286.0526733398437,284.95001220703125,299.3733215332031,288.30157470703125,298.0718078613281,297.3314819335937,286.0544128417969,1.0,0.5642834901809692,0.4885954260826111,0.4885954260826111,1.0,1.0,-3.01521372795105,1.0946534872055054,1.920560359954834,0.4153017699718475,0.8963876962661743,0.8963876962661743,0.0,139.8433380126953,154.0,36661.9453125,0.0,2279.17529296875,1.0,282.4425964355469,284.751708984375,291.2960510253906,293.59283447265625,293.1499938964844,293.1499938964844,282.75,34325.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788029551506042,1.0,0.0,0.0,3.7908315658569336,3.790857553482056,9.588756029188517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.84130859375,0.0,1721.411376953125,1895.4371337890625,0.0,3205.361328125,0.941713273525238,1.0,0.0,3.0,1.0,0.0
12224040,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528564453125,0.9990000128746032,0.6842254400253296,0.5209048390388489,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0527038574219,0.9317169785499572,0.4648720920085907,0.4401558339595794,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0524597167969,0.8502463102340698,0.3563535213470459,0.2502354681491852,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0522766113281,0.8125301599502563,0.3080032467842102,0.2933283448219299,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.7302225828170776,0.221658393740654,1.0066094398498535,286.0526733398437,284.95001220703125,299.3733215332031,288.30157470703125,298.0718078613281,297.3314819335937,286.0544128417969,1.0,0.5642834901809692,0.4885954260826111,0.4885954260826111,1.0,1.0,-3.01521372795105,1.0946534872055054,1.920560359954834,0.4153017699718475,0.8963876962661743,0.8963876962661743,0.0,139.8433380126953,154.0,36661.9453125,0.0,2279.17529296875,1.0,282.4425964355469,284.751708984375,291.2960510253906,293.59283447265625,293.1499938964844,293.1499938964844,282.75,34325.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788029551506042,1.0,0.0,0.0,3.7908315658569336,3.790857553482056,9.588756029188517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.84130859375,0.0,1721.411376953125,1895.4371337890625,0.0,3205.361328125,0.941713273525238,1.0,0.0,3.0,1.0,0.0
12224100,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.228759765625,0.9990000128746032,0.6857816576957703,0.5229378342628479,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22784423828125,0.9326217770576476,0.4679282009601593,0.4429786205291748,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2264099121094,0.8505157232284546,0.3581516742706299,0.2514590919017792,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2253723144531,0.8129423260688782,0.3097350299358368,0.2949354648590088,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22235107421875,0.7305462956428528,0.2228727042675018,1.0119926929473877,286.2276916503906,284.95001220703125,299.39166259765625,288.3048095703125,298.0840148925781,297.34112548828125,286.2375793457031,1.0,0.5670990347862244,0.4877866506576538,0.4877866506576538,1.0,1.0,-3.030924081802368,1.0994529724121094,1.9314712285995483,0.416411817073822,0.9066065549850464,0.9066065549850464,0.0,141.0858154296875,154.0,36231.859375,0.0,2313.937255859375,1.0,282.7027282714844,284.94781494140625,291.2728576660156,293.4903869628906,293.1499938964844,293.1499938964844,282.75,34154.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742915391921997,1.0,0.0,0.0,3.825723648071289,3.8257498741149902,9.766083621798316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.3974609375,0.0,1762.33642578125,1895.4371337890625,0.0,3163.063232421875,0.9494485259056092,1.0,0.0,3.0,1.0,0.0
12224160,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2843933105469,0.9990000128746032,0.6874683499336243,0.5247747898101807,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28424072265625,0.933781623840332,0.4710744619369507,0.445960521697998,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2840270996094,0.8509974479675293,0.3600292503833771,0.2527855932712555,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.28387451171875,0.8135467171669006,0.3115377128124237,0.2966547012329101,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.283447265625,0.7310404181480408,0.2241461426019668,1.017778992652893,286.2842102050781,284.95001220703125,299.4100036621094,288.3080444335937,298.0964050292969,297.351318359375,286.2857666015625,1.0,0.5699881911277771,0.4868730008602142,0.4868730008602142,1.0,1.0,-3.047333240509033,1.1043152809143066,1.9430179595947263,0.4174201488494873,0.9161219000816344,0.9161219000816344,0.0,142.30030822753906,157.0,36417.70703125,0.0,2350.16015625,1.0,282.74322509765625,284.9942932128906,291.3052673339844,293.5874328613281,293.1499938964844,293.1499938964844,282.45001220703125,34043.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751969337463379,1.0,0.0,0.0,3.8632426261901855,3.863269329071045,9.95857703856018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.06591796875,0.0,1807.7049560546875,1895.4371337890625,0.0,3171.553466796875,0.9577319622039796,1.0,0.0,3.0,1.0,0.0
12224220,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697326660156,0.9990000128746032,0.6870487928390503,0.5311084389686584,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06988525390625,0.933311939239502,0.4754855334758758,0.4507579803466797,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8497124314308167,0.3620353043079376,0.2546400725841522,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.8127257823944092,0.3138109147548675,0.2992967963218689,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.7302658557891846,0.2256562113761901,1.0265244245529177,286.0699157714844,284.95001220703125,299.4466552734375,288.3144836425781,298.1077880859375,297.35107421875,286.0684814453125,1.0,0.5756815075874329,0.4850457310676574,0.4850457310676574,1.0,1.0,-3.076641798019409,1.1124969720840454,1.964144825935364,0.4188027083873749,0.9292849898338318,0.9292849898338318,0.0,145.44613647460938,160.0,37517.08984375,0.0,2420.854736328125,1.0,282.4561462402344,284.7413024902344,291.4037780761719,293.8306579589844,293.1499938964844,293.1499938964844,282.1499938964844,34241.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983961343765259,1.0,0.0,0.0,3.929779529571533,3.92980694770813,1.0304564739271882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.5439453125,0.0,1893.392333984375,1895.4371337890625,0.0,3388.629150390625,0.9727429747581482,1.0,0.0,3.0,1.0,0.0
12224280,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0697326660156,0.9990000128746032,0.6870487928390503,0.5311084389686584,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.06988525390625,0.933311939239502,0.4754855334758758,0.4507579803466797,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0700988769531,0.8497124314308167,0.3620353043079376,0.2546400725841522,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0702514648437,0.8127257823944092,0.3138109147548675,0.2992967963218689,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0707397460937,0.7302658557891846,0.2256562113761901,1.0265244245529177,286.0699157714844,284.95001220703125,299.4466552734375,288.3144836425781,298.1077880859375,297.35107421875,286.0684814453125,1.0,0.5756815075874329,0.4850457310676574,0.4850457310676574,1.0,1.0,-3.076641798019409,1.1124969720840454,1.964144825935364,0.4188027083873749,0.9292849898338318,0.9292849898338318,0.0,145.44613647460938,160.0,37517.08984375,0.0,2420.854736328125,1.0,282.4561462402344,284.7413024902344,291.4037780761719,293.8306579589844,293.1499938964844,293.1499938964844,282.1499938964844,34241.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983961343765259,1.0,0.0,0.0,3.929779529571533,3.92980694770813,1.0304564739271882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5767.5439453125,0.0,1893.392333984375,1895.4371337890625,0.0,3388.629150390625,0.9727429747581482,1.0,0.0,3.0,1.0,0.0
12224340,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.9990000128746032,0.6820245981216431,0.5411532521247864,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83319091796875,0.9289041757583618,0.4781627357006073,0.4537278413772583,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.8452380299568176,0.3623866438865661,0.2552133202552795,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.8088495135307312,0.3146983385086059,0.300536960363388,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.7267146706581116,0.2259064316749572,1.0295337438583374,285.8332214355469,284.95001220703125,299.4833374023437,288.32086181640625,298.109130859375,297.3356018066406,285.83172607421875,1.0,0.5808351039886475,0.4832184314727783,0.4832184314727783,1.0,1.0,-3.098093271255493,1.1174079179763794,1.980685353279113,0.4186771512031555,0.9390641450881958,0.9390641450881958,0.0,149.49468994140625,163.0,38527.08203125,0.0,2482.609130859375,1.0,282.156005859375,284.4700927734375,291.4053955078125,293.9167175292969,293.1499938964844,293.1499938964844,281.8500061035156,34542.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919198989868164,1.0,0.0,0.0,3.98484206199646,3.984869956970215,1.0595354069664609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.2158203125,0.0,1967.5145263671875,1895.4371337890625,0.0,3581.764404296875,0.9852842092514038,1.0,0.0,3.0,1.0,0.0
12224400,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8330383300781,0.9990000128746032,0.6820245981216431,0.5411532521247864,297.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83319091796875,0.9289041757583618,0.4781627357006073,0.4537278413772583,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334350585937,0.8452380299568176,0.3623866438865661,0.2552133202552795,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8335876464844,0.8088495135307312,0.3146983385086059,0.300536960363388,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340759277344,0.7267146706581116,0.2259064316749572,1.0295337438583374,285.8332214355469,284.95001220703125,299.4833374023437,288.32086181640625,298.109130859375,297.3356018066406,285.83172607421875,1.0,0.5808351039886475,0.4832184314727783,0.4832184314727783,1.0,1.0,-3.098093271255493,1.1174079179763794,1.980685353279113,0.4186771512031555,0.9390641450881958,0.9390641450881958,0.0,149.49468994140625,163.0,38527.08203125,0.0,2482.609130859375,1.0,282.156005859375,284.4700927734375,291.4053955078125,293.9167175292969,293.1499938964844,293.1499938964844,281.8500061035156,34542.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919198989868164,1.0,0.0,0.0,3.98484206199646,3.984869956970215,1.0595354069664609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.2158203125,0.0,1967.5145263671875,1895.4371337890625,0.0,3581.764404296875,0.9852842092514038,1.0,0.0,3.0,1.0,0.0
12224460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.9990000128746032,0.673805832862854,0.5527399778366089,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955505371094,0.9228298664093018,0.4799105525016784,0.4557012319564819,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8394556641578674,0.3618618249893188,0.2550860643386841,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.8034123778343201,0.3147731721401214,0.3009207546710968,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.7216686010360718,0.2252559214830398,1.028255820274353,285.5955505371094,284.95001220703125,299.5199890136719,288.3271484375,298.107421875,297.3158569335937,285.5940856933594,1.0,0.5853084921836853,0.4813671410083771,0.4813671410083771,1.0,1.0,-3.113173484802246,1.1196287870407104,1.9935448169708248,0.4172907471656799,0.9456562399864196,0.9456562399864196,0.0,153.85382080078125,151.0,39458.26171875,0.0,2534.53759765625,1.0,281.855712890625,284.2002258300781,291.3865661621094,293.9576416015625,293.1499938964844,293.1499938964844,281.54998779296875,34868.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341034889221193,1.0,0.0,0.0,4.027711868286133,4.027740478515625,1.0824555829458404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.697265625,0.0,2027.3355712890625,1895.4371337890625,0.0,3718.69580078125,0.9951122999191284,1.0,0.0,3.0,1.0,0.0
12224520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5953674316406,0.9990000128746032,0.673805832862854,0.5527399778366089,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5955505371094,0.9228298664093018,0.4799105525016784,0.4557012319564819,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.59576416015625,0.8394556641578674,0.3618618249893188,0.2550860643386841,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959167480469,0.8034123778343201,0.3147731721401214,0.3009207546710968,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5964050292969,0.7216686010360718,0.2252559214830398,1.028255820274353,285.5955505371094,284.95001220703125,299.5199890136719,288.3271484375,298.107421875,297.3158569335937,285.5940856933594,1.0,0.5853084921836853,0.4813671410083771,0.4813671410083771,1.0,1.0,-3.113173484802246,1.1196287870407104,1.9935448169708248,0.4172907471656799,0.9456562399864196,0.9456562399864196,0.0,153.85382080078125,151.0,39458.26171875,0.0,2534.53759765625,1.0,281.855712890625,284.2002258300781,291.3865661621094,293.9576416015625,293.1499938964844,293.1499938964844,281.54998779296875,34868.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341034889221193,1.0,0.0,0.0,4.027711868286133,4.027740478515625,1.0824555829458404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5961.697265625,0.0,2027.3355712890625,1895.4371337890625,0.0,3718.69580078125,0.9951122999191284,1.0,0.0,3.0,1.0,0.0
12224580,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.9990000128746032,0.6650574803352356,0.5526379942893982,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.9238362312316896,0.4810473322868347,0.4568959474563598,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.8388212323188782,0.3607944250106811,0.2544265687465668,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8031671047210693,0.3143098950386047,0.3005969524383545,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.7205549478530884,0.2239385992288589,1.0230213403701782,285.35943603515625,284.95001220703125,299.5566711425781,288.3334045410156,298.101318359375,297.2904968261719,285.3578186035156,1.0,0.5838614702224731,0.4795158505439758,0.4795158505439758,1.0,1.0,-3.107042074203491,1.1132540702819824,1.9937878847122192,0.4123546481132507,0.9490953087806702,0.9490953087806702,0.0,153.5731964111328,139.0,40220.57421875,0.0,2521.2822265625,1.0,281.5555114746094,283.9310913085937,291.3736572265625,293.9925537109375,293.1499938964844,293.1499938964844,281.25,35052.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450629949569702,1.0,0.0,0.0,4.051120281219482,4.051148891448975,1.0950742534987512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.31787109375,0.0,2060.552490234375,1895.4371337890625,0.0,3818.37890625,1.0,1.0,0.0,3.0,1.0,0.0
12224640,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.9990000128746032,0.6650574803352356,0.5526379942893982,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.9238362312316896,0.4810473322868347,0.4568959474563598,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.359619140625,0.8388212323188782,0.3607944250106811,0.2544265687465668,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8031671047210693,0.3143098950386047,0.3005969524383545,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.7205549478530884,0.2239385992288589,1.0230213403701782,285.35943603515625,284.95001220703125,299.5566711425781,288.3334045410156,298.101318359375,297.2904968261719,285.3578186035156,1.0,0.5838614702224731,0.4795158505439758,0.4795158505439758,1.0,1.0,-3.107042074203491,1.1132540702819824,1.9937878847122192,0.4123546481132507,0.9490953087806702,0.9490953087806702,0.0,153.5731964111328,139.0,40220.57421875,0.0,2521.2822265625,1.0,281.5555114746094,283.9310913085937,291.3736572265625,293.9925537109375,293.1499938964844,293.1499938964844,281.25,35052.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450629949569702,1.0,0.0,0.0,4.051120281219482,4.051148891448975,1.0950742534987512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.31787109375,0.0,2060.552490234375,1895.4371337890625,0.0,3818.37890625,1.0,1.0,0.0,3.0,1.0,0.0
