time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224700,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.9990000128746032,0.6615731716156006,0.5488044023513794,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.9267079830169678,0.4815199971199035,0.4573566019535064,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.8402261137962341,0.3601883947849273,0.2540086209774017,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8048064708709717,0.3139913380146026,0.3002960979938507,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023010253906,0.7213642001152039,0.2231735438108444,1.0195608139038086,285.197509765625,284.95001220703125,299.57501220703125,288.3365173339844,298.0985107421875,297.27862548828125,285.1888732910156,1.0,0.5816170573234558,0.4785902202129364,0.4785902202129364,1.0,1.0,-3.097969055175781,1.1076622009277344,1.9903068542480469,0.4087313711643219,0.949165105819702,0.949165105819702,0.0,151.94857788085938,139.0,41011.65234375,0.0,2495.3671875,1.0,281.2915954589844,283.7276611328125,291.3973693847656,294.11651611328125,293.1499938964844,293.1499938964844,281.25,35003.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522054195404052,1.0,0.0,0.0,4.051323413848877,4.051352500915527,1.095184188670828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.11083984375,0.0,2060.4228515625,1895.4371337890625,0.0,3882.80810546875,1.0,1.0,0.0,3.0,1.0,0.0
12224760,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.9990000128746032,0.6587043404579163,0.5432171821594238,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434020996094,0.9306390881538392,0.4819157123565674,0.4576456844806671,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436767578125,0.8423932194709778,0.3595172464847564,0.253481388092041,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.8072157502174377,0.3136098086833954,0.2998639345169067,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444396972656,0.7227914929389954,0.2223612070083618,1.015580415725708,285.1434326171875,284.95001220703125,299.59332275390625,288.339599609375,298.0960693359375,297.26690673828125,285.1414489746094,1.0,0.5785589218139648,0.4779630303382873,0.4779630303382873,1.0,1.0,-3.085666418075561,1.1013723611831665,1.9842939376831048,0.4051002562046051,0.949867844581604,0.949867844581604,0.0,149.63571166992188,127.0,40958.83203125,0.0,2459.864990234375,1.0,281.2555236816406,283.6748352050781,291.3691101074219,294.0330505371094,293.1499938964844,293.1499938964844,280.95001220703125,34975.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538220167160034,1.0,0.0,0.0,4.051456928253174,4.051486015319824,1.0952562661259435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.95703125,0.0,2060.3779296875,1895.4371337890625,0.0,3897.327880859375,1.0,1.0,0.0,3.0,1.0,0.0
12224820,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6548284888267517,0.5271208882331848,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.941856861114502,0.4825445115566253,0.4580988585948944,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8493021726608276,0.3580431938171386,0.2523491680622101,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8143356442451477,0.3127310276031494,0.2988817691802978,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7277222871780396,0.2207253873348236,1.007348895072937,284.9184875488281,284.95001220703125,299.6300048828125,288.345703125,298.092041015625,297.2451477050781,284.9161682128906,1.0,0.5705532431602478,0.476708710193634,0.476708710193634,1.0,1.0,-3.054430723190308,1.086226463317871,1.9682042598724363,0.3967524766921997,0.9475798010826112,0.9475798010826112,0.0,143.2602081298828,130.0,41576.30078125,0.0,2368.26416015625,1.0,280.9554443359375,283.411865234375,291.3685913085937,294.07232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35100.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613184332847596,1.0,0.0,0.0,4.050849437713623,4.050878047943115,1.094927711164928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.50927734375,0.0,2060.58203125,1895.4371337890625,0.0,3964.329833984375,1.0,1.0,0.0,3.0,1.0,0.0
12224880,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6548284888267517,0.5271208882331848,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.941856861114502,0.4825445115566253,0.4580988585948944,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.8493021726608276,0.3580431938171386,0.2523491680622101,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8143356442451477,0.3127310276031494,0.2988817691802978,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7277222871780396,0.2207253873348236,1.007348895072937,284.9184875488281,284.95001220703125,299.6300048828125,288.345703125,298.092041015625,297.2451477050781,284.9161682128906,1.0,0.5705532431602478,0.476708710193634,0.476708710193634,1.0,1.0,-3.054430723190308,1.086226463317871,1.9682042598724363,0.3967524766921997,0.9475798010826112,0.9475798010826112,0.0,143.2602081298828,130.0,41576.30078125,0.0,2368.26416015625,1.0,280.9554443359375,283.411865234375,291.3685913085937,294.07232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35100.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613184332847596,1.0,0.0,0.0,4.050849437713623,4.050878047943115,1.094927711164928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.50927734375,0.0,2060.58203125,1895.4371337890625,0.0,3964.329833984375,1.0,1.0,0.0,3.0,1.0,0.0
12224940,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.6517730951309204,0.5186051726341248,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.94792240858078,0.4829861223697662,0.4584507942199707,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8524796962738037,0.3564053475856781,0.2511614561080932,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.8176741003990173,0.3117288947105407,0.2978613078594208,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.7296581268310547,0.2191230356693267,0.9996529221534728,284.6986999511719,284.95001220703125,299.6666564941406,288.35174560546875,298.0890808105469,297.224853515625,284.69696044921875,1.0,0.5659422278404236,0.4754543602466583,0.4754543602466583,1.0,1.0,-3.0326907634735107,1.0749062299728394,1.9577844142913816,0.3899701833724975,0.9423692226409912,0.9423692226409912,0.0,139.73556518554688,133.0,42302.265625,0.0,2310.26416015625,1.0,280.6554870605469,283.1550598144531,291.3709411621094,294.1154479980469,293.1499938964844,293.1499938964844,280.3500061035156,35427.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679754972457886,1.0,0.0,0.0,4.0492472648620605,4.049276351928711,1.0940618722088402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.59619140625,0.0,2061.116943359375,1895.4371337890625,0.0,4023.35302734375,1.0,1.0,0.0,3.0,1.0,0.0
12225000,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.9990000128746032,0.6517730951309204,0.5186051726341248,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.94792240858078,0.4829861223697662,0.4584507942199707,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.8524796962738037,0.3564053475856781,0.2511614561080932,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990661621094,0.8176741003990173,0.3117288947105407,0.2978613078594208,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6995849609375,0.7296581268310547,0.2191230356693267,0.9996529221534728,284.6986999511719,284.95001220703125,299.6666564941406,288.35174560546875,298.0890808105469,297.224853515625,284.69696044921875,1.0,0.5659422278404236,0.4754543602466583,0.4754543602466583,1.0,1.0,-3.0326907634735107,1.0749062299728394,1.9577844142913816,0.3899701833724975,0.9423692226409912,0.9423692226409912,0.0,139.73556518554688,133.0,42302.265625,0.0,2310.26416015625,1.0,280.6554870605469,283.1550598144531,291.3709411621094,294.1154479980469,293.1499938964844,293.1499938964844,280.3500061035156,35427.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679754972457886,1.0,0.0,0.0,4.0492472648620605,4.049276351928711,1.0940618722088402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.59619140625,0.0,2061.116943359375,1895.4371337890625,0.0,4023.35302734375,1.0,1.0,0.0,3.0,1.0,0.0
12225060,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5132141113281,0.9990000128746032,0.6488286852836609,0.5163454413414001,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135192871094,0.9496417045593262,0.4831895232200622,0.4586905241012573,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5142822265625,0.8528016209602356,0.3552106916904449,0.2503585815429687,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5146789550781,0.8182107210159302,0.3109819293022156,0.2971808016300201,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51617431640625,0.7295220494270325,0.2180085629224777,0.9946948289871216,284.5137023925781,284.95001220703125,299.69158935546875,288.3558349609375,298.0881652832031,297.21148681640625,284.5092468261719,1.0,0.5640246868133545,0.4750716686248779,0.4750716686248779,1.0,1.0,-3.022514820098877,1.0699853897094729,1.9525294303894043,0.3872750997543335,0.9367257952690125,0.9367257952690125,0.0,138.6358184814453,133.0,43243.95703125,0.0,2286.2060546875,1.0,280.3700866699219,282.93170166015625,291.3976135253906,294.2250061035156,293.1499938964844,293.1499938964844,280.3500061035156,35788.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975159764289856,1.0,0.0,0.0,4.047476291656494,4.047504901885986,1.0931049700957374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.48095703125,0.0,2061.70263671875,1895.4371337890625,0.0,4086.509521484375,1.0,1.0,0.0,3.0,1.0,0.0
12225120,296.9224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4918518066406,0.9990000128746032,0.6472238898277283,0.5161178708076477,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.491943359375,0.9498392939567566,0.4832967519760132,0.4587469696998596,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922180175781,0.8524678349494934,0.3546592891216278,0.2499461472034454,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8180157542228699,0.3106348216533661,0.2968254089355469,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49285888671875,0.7290675640106201,0.2174803614616394,0.9922477006912231,284.49200439453125,284.95001220703125,299.7033386230469,288.3577575683594,298.0880126953125,297.2055053710937,284.4904479980469,1.0,0.5633807182312012,0.4748915731906891,0.4748915731906891,1.0,1.0,-3.018442153930664,1.0679795742034912,1.9504626989364624,0.3861471116542816,0.9345208406448364,0.9345208406448364,0.0,138.40325927734375,136.0,43230.15625,0.0,2277.68798828125,1.0,280.3554992675781,282.91131591796875,291.3807983398437,294.1795349121094,293.1499938964844,293.1499938964844,280.04998779296875,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975388526916504,1.0,0.0,0.0,4.046648979187012,4.046677589416504,1.0926581808234914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.4599609375,0.0,2061.973388671875,1895.4371337890625,0.0,4088.5107421875,1.0,1.0,0.0,3.0,1.0,0.0
12225180,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917175292969,0.9990000128746032,0.6408906579017639,0.5177111029624939,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29180908203125,0.9489123821258544,0.4834490418434143,0.4589492678642273,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919921875,0.850234866142273,0.3528035879135132,0.2486908435821533,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.8162728548049927,0.3094346821308136,0.2957415580749511,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925109863281,0.7266350984573364,0.2157104313373565,0.9845864772796632,284.2918395996094,284.95001220703125,299.739990234375,288.3636779785156,298.0874938964844,297.18682861328125,284.2906799316406,1.0,0.5622163414955139,0.4743287563323974,0.4743287563323974,1.0,1.0,-3.008575439453125,1.0628561973571775,1.9457193613052368,0.3831376135349273,0.9240384101867676,0.9240384101867676,0.0,138.49725341796875,139.0,44155.9140625,0.0,2260.509521484375,1.0,280.0555419921875,282.6756896972656,291.3907775878906,294.2471008300781,293.1499938964844,293.1499938964844,279.75,36472.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983701467514038,1.0,0.0,0.0,4.03075122833252,4.030779838562012,1.084089717551251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.662109375,0.0,2044.6796875,1895.4371337890625,0.0,4160.814453125,0.9966933131217957,1.0,0.0,3.0,1.0,0.0
12225240,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917175292969,0.9990000128746032,0.6408906579017639,0.5177111029624939,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.29180908203125,0.9489123821258544,0.4834490418434143,0.4589492678642273,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2919921875,0.850234866142273,0.3528035879135132,0.2486908435821533,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.8162728548049927,0.3094346821308136,0.2957415580749511,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2925109863281,0.7266350984573364,0.2157104313373565,0.9845864772796632,284.2918395996094,284.95001220703125,299.739990234375,288.3636779785156,298.0874938964844,297.18682861328125,284.2906799316406,1.0,0.5622163414955139,0.4743287563323974,0.4743287563323974,1.0,1.0,-3.008575439453125,1.0628561973571775,1.9457193613052368,0.3831376135349273,0.9240384101867676,0.9240384101867676,0.0,138.49725341796875,139.0,44155.9140625,0.0,2260.509521484375,1.0,280.0555419921875,282.6756896972656,291.3907775878906,294.2471008300781,293.1499938964844,293.1499938964844,279.75,36472.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983701467514038,1.0,0.0,0.0,4.03075122833252,4.030779838562012,1.084089717551251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.662109375,0.0,2044.6796875,1895.4371337890625,0.0,4160.814453125,0.9966933131217957,1.0,0.0,3.0,1.0,0.0
12225300,296.8664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.141357421875,0.9990000128746032,0.6370959877967834,0.5195564031600952,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1419372558594,0.9477426409721376,0.4834801852703094,0.4590577185153961,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.143310546875,0.8485897183418274,0.3518547117710113,0.2480790317058563,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.14404296875,0.8148800134658813,0.3088077902793884,0.295208603143692,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1468200683594,0.7249422669410706,0.2147770822048187,0.9806747436523438,284.1422424316406,284.95001220703125,299.7583312988281,288.3666076660156,298.0875244140625,297.17791748046875,284.13433837890625,1.0,0.5620079040527344,0.4740473628044128,0.4740473628044128,1.0,1.0,-3.0048444271087646,1.0607755184173584,1.9440689086914065,0.3818497955799103,0.9171950817108154,0.9171950817108154,0.0,138.91561889648438,139.0,45058.2109375,0.0,2256.001953125,1.0,279.79217529296875,282.4886169433594,291.41998291015625,294.3843688964844,293.1499938964844,293.1499938964844,279.75,36719.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9903998374938964,1.0,0.0,0.0,4.016413688659668,4.016442775726318,1.076391299648094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.73291015625,0.0,2027.4024658203125,1895.4371337890625,0.0,4218.44677734375,0.9935844540596008,1.0,0.0,3.0,1.0,0.0
12225360,296.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.10015869140625,0.9990000128746032,0.6328728795051575,0.5221770405769348,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1002197265625,0.9459524154663086,0.4834527373313904,0.459044337272644,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1003723144531,0.8464784622192383,0.3508641719818115,0.2473985701799392,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1004638671875,0.8130260705947876,0.308139830827713,0.2946003079414367,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.10076904296875,0.722831666469574,0.2137860506772995,0.9764184951782228,284.1002502441406,284.95001220703125,299.77667236328125,288.3695373535156,298.08721923828125,297.1687927246094,284.09942626953125,1.0,0.5619703531265259,0.4736209809780121,0.4736209809780121,1.0,1.0,-3.001312017440796,1.0584887266159058,1.94282341003418,0.3803156614303589,0.9110639691352844,0.9110639691352844,0.0,139.5840606689453,127.0,45056.25390625,0.0,2253.138671875,1.0,279.7555847167969,282.4506225585937,291.3978881835937,294.31103515625,293.1499938964844,293.1499938964844,279.45001220703125,36919.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922114610671996,1.0,0.0,0.0,3.9978103637695312,3.997838735580444,1.0664429055395883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.8115234375,0.0,2004.1536865234373,1895.4371337890625,0.0,4233.93310546875,0.989571750164032,1.0,0.0,3.0,1.0,0.0
12225420,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.9990000128746032,0.6249058246612549,0.516206681728363,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.9498564004898072,0.4832624495029449,0.458848237991333,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.847996711730957,0.3488108217716217,0.2459430992603302,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.906005859375,0.8148069381713867,0.3067151606082916,0.293222963809967,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064636230469,0.7232086658477783,0.2116882652044296,0.9668709635734558,283.9057006835937,284.95001220703125,299.8133239746094,288.3753356933594,298.0864562988281,297.1515808105469,283.904296875,1.0,0.5569894909858704,0.4727682471275329,0.4727682471275329,1.0,1.0,-2.97904109954834,1.047776699066162,1.9312644004821773,0.3747829794883728,0.895500898361206,0.895500898361206,0.0,136.88333129882812,115.0,45737.64453125,0.0,2200.015869140625,1.0,279.4559020996094,282.2262268066406,291.4017333984375,294.3633728027344,293.1499938964844,293.1499938964844,279.75,37359.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.948557376861572,3.948585510253906,1.0403277883597184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.14697265625,0.0,1942.864501953125,1895.4371337890625,0.0,4300.0,0.978806734085083,1.0,0.0,3.0,1.0,0.0
12225480,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.90557861328125,0.9990000128746032,0.6249058246612549,0.516206681728363,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9056701660156,0.9498564004898072,0.4832624495029449,0.458848237991333,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9058837890625,0.847996711730957,0.3488108217716217,0.2459430992603302,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.906005859375,0.8148069381713867,0.3067151606082916,0.293222963809967,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064636230469,0.7232086658477783,0.2116882652044296,0.9668709635734558,283.9057006835937,284.95001220703125,299.8133239746094,288.3753356933594,298.0864562988281,297.1515808105469,283.904296875,1.0,0.5569894909858704,0.4727682471275329,0.4727682471275329,1.0,1.0,-2.97904109954834,1.047776699066162,1.9312644004821773,0.3747829794883728,0.895500898361206,0.895500898361206,0.0,136.88333129882812,115.0,45737.64453125,0.0,2200.015869140625,1.0,279.4559020996094,282.2262268066406,291.4017333984375,294.3633728027344,293.1499938964844,293.1499938964844,279.75,37359.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.948557376861572,3.948585510253906,1.0403277883597184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.14697265625,0.0,1942.864501953125,1895.4371337890625,0.0,4300.0,0.978806734085083,1.0,0.0,3.0,1.0,0.0
12225540,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.9990000128746032,0.6224383115768433,0.4999811053276062,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.9612164497375488,0.4846087694168091,0.4594300091266632,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805053710937,0.8557645678520203,0.3481724858283996,0.2450224459171295,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804138183594,0.8222715258598328,0.3063584864139557,0.2923438549041748,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.7285694479942322,0.2104859203100204,0.9590951800346376,284.08062744140625,284.95001220703125,299.8500061035156,288.3810729980469,298.0955505371094,297.1501770019531,284.0814514160156,1.0,0.549142062664032,0.4719154834747314,0.4719154834747314,1.0,1.0,-2.948727607727051,1.0338855981826782,1.914842128753662,0.3675660789012909,0.8853731751441956,0.8853731751441956,0.0,130.81224060058594,133.0,44218.83984375,0.0,2116.830810546875,1.0,279.7440185546875,282.45330810546875,291.3199157714844,294.1232604980469,293.1499938964844,293.1499938964844,280.04998779296875,37362.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983494997024536,1.0,0.0,0.0,3.897186994552612,3.897214651107788,1.0134347121493192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.94189453125,0.0,1876.783935546875,1895.4371337890625,0.0,4159.02880859375,0.967369556427002,1.0,0.0,3.0,1.0,0.0
12225600,296.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.9990000128746032,0.6224383115768433,0.4999811053276062,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806579589844,0.9612164497375488,0.4846087694168091,0.4594300091266632,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805053710937,0.8557645678520203,0.3481724858283996,0.2450224459171295,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0804138183594,0.8222715258598328,0.3063584864139557,0.2923438549041748,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0800476074219,0.7285694479942322,0.2104859203100204,0.9590951800346376,284.08062744140625,284.95001220703125,299.8500061035156,288.3810729980469,298.0955505371094,297.1501770019531,284.0814514160156,1.0,0.549142062664032,0.4719154834747314,0.4719154834747314,1.0,1.0,-2.948727607727051,1.0338855981826782,1.914842128753662,0.3675660789012909,0.8853731751441956,0.8853731751441956,0.0,130.81224060058594,133.0,44218.83984375,0.0,2116.830810546875,1.0,279.7440185546875,282.45330810546875,291.3199157714844,294.1232604980469,293.1499938964844,293.1499938964844,280.04998779296875,37362.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983494997024536,1.0,0.0,0.0,3.897186994552612,3.897214651107788,1.0134347121493192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.94189453125,0.0,1876.783935546875,1895.4371337890625,0.0,4159.02880859375,0.967369556427002,1.0,0.0,3.0,1.0,0.0
12225660,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820739746094,0.9990000128746032,0.6200690865516663,0.5049822330474854,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2819519042969,0.9585094451904296,0.485345184803009,0.4602950811386108,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816162109375,0.8521154522895813,0.3468542695045471,0.2442413419485092,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28143310546875,0.8188095092773438,0.3049970865249634,0.2913167476654053,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28076171875,0.7242390513420105,0.2081963121891021,0.9501881003379822,284.2818603515625,284.95001220703125,299.8866577148437,288.3873291015625,298.1018981933594,297.1420288085937,284.283935546875,1.0,0.549923837184906,0.47144615650177,0.47144615650177,1.0,1.0,-2.942859172821045,1.030586838722229,1.9122724533081048,0.3649931252002716,0.8781182765960693,0.8781182765960693,0.0,132.0465850830078,136.0,42941.078125,0.0,2113.033447265625,1.0,280.04345703125,282.7043762207031,291.31103515625,294.010986328125,293.1499938964844,293.1499938964844,280.3500061035156,37204.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647083282470704,1.0,0.0,0.0,3.851418495178223,3.851445436477661,9.897709105644026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.173828125,0.0,1818.003173828125,1895.4371337890625,0.0,3994.44384765625,0.9570801854133606,1.0,0.0,3.0,1.0,0.0
12225720,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820739746094,0.9990000128746032,0.6200690865516663,0.5049822330474854,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2819519042969,0.9585094451904296,0.485345184803009,0.4602950811386108,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816162109375,0.8521154522895813,0.3468542695045471,0.2442413419485092,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28143310546875,0.8188095092773438,0.3049970865249634,0.2913167476654053,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28076171875,0.7242390513420105,0.2081963121891021,0.9501881003379822,284.2818603515625,284.95001220703125,299.8866577148437,288.3873291015625,298.1018981933594,297.1420288085937,284.283935546875,1.0,0.549923837184906,0.47144615650177,0.47144615650177,1.0,1.0,-2.942859172821045,1.030586838722229,1.9122724533081048,0.3649931252002716,0.8781182765960693,0.8781182765960693,0.0,132.0465850830078,136.0,42941.078125,0.0,2113.033447265625,1.0,280.04345703125,282.7043762207031,291.31103515625,294.010986328125,293.1499938964844,293.1499938964844,280.3500061035156,37204.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647083282470704,1.0,0.0,0.0,3.851418495178223,3.851445436477661,9.897709105644026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.173828125,0.0,1818.003173828125,1895.4371337890625,0.0,3994.44384765625,0.9570801854133606,1.0,0.0,3.0,1.0,0.0
12225780,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4924011230469,0.9990000128746032,0.6164497137069702,0.509844958782196,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.9567320346832277,0.4877523481845855,0.4622984826564789,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4919128417969,0.8495612740516663,0.3472349941730499,0.244310200214386,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4917297363281,0.8162643313407898,0.3051691353321075,0.2912384271621704,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.7208977937698364,0.207321211695671,0.9452334046363832,284.4921569824219,284.95001220703125,299.92333984375,288.3946533203125,298.11895751953125,297.14971923828125,284.4942321777344,1.0,0.5510498881340027,0.4709767997264862,0.4709767997264862,1.0,1.0,-2.9451467990875244,1.0305263996124268,1.9146203994750977,0.3643273711204529,0.8737501502037048,0.8737501502037048,0.0,133.5930633544922,139.0,41818.21875,0.0,2124.714599609375,1.0,280.3431701660156,282.95916748046875,291.328125,293.9522705078125,293.1499938964844,293.1499938964844,280.6499938964844,36945.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948455274105072,1.0,0.0,0.0,3.815193891525269,3.815220594406128,9.712398423289414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.7900390625,0.0,1771.33740234375,1895.4371337890625,0.0,3849.03564453125,0.9488527178764344,1.0,0.0,3.0,1.0,0.0
12225840,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4924011230469,0.9990000128746032,0.6164497137069702,0.509844958782196,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.9567320346832277,0.4877523481845855,0.4622984826564789,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4919128417969,0.8495612740516663,0.3472349941730499,0.244310200214386,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4917297363281,0.8162643313407898,0.3051691353321075,0.2912384271621704,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.7208977937698364,0.207321211695671,0.9452334046363832,284.4921569824219,284.95001220703125,299.92333984375,288.3946533203125,298.11895751953125,297.14971923828125,284.4942321777344,1.0,0.5510498881340027,0.4709767997264862,0.4709767997264862,1.0,1.0,-2.9451467990875244,1.0305263996124268,1.9146203994750977,0.3643273711204529,0.8737501502037048,0.8737501502037048,0.0,133.5930633544922,139.0,41818.21875,0.0,2124.714599609375,1.0,280.3431701660156,282.95916748046875,291.328125,293.9522705078125,293.1499938964844,293.1499938964844,280.6499938964844,36945.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948455274105072,1.0,0.0,0.0,3.815193891525269,3.815220594406128,9.712398423289414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.7900390625,0.0,1771.33740234375,1895.4371337890625,0.0,3849.03564453125,0.9488527178764344,1.0,0.0,3.0,1.0,0.0
12225900,296.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65142822265625,0.9990000128746032,0.6148895621299744,0.5116859674453735,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.9564802646636964,0.4892818033695221,0.4636251926422119,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.8489013910293579,0.3477632999420166,0.2446005642414093,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482238769531,0.8155897855758667,0.3055780827999115,0.2915312051773071,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446838378906,0.7198501825332642,0.2071946710348129,0.9442777633666992,284.6503295898437,284.95001220703125,299.9416809082031,288.39874267578125,298.1294860839844,297.156494140625,284.6600646972656,1.0,0.5519360899925232,0.4707421362400055,0.4707421362400055,1.0,1.0,-2.9485037326812744,1.0313818454742432,1.9171217679977417,0.3643419146537781,0.8732840418815613,0.8732840418815613,0.0,134.27557373046875,139.0,40963.16796875,0.0,2133.906005859375,1.0,280.6028137207031,283.1592712402344,291.31268310546875,293.8302307128906,293.1499938964844,293.1499938964844,280.6499938964844,36768.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388723373413086,1.0,0.0,0.0,3.8012583255767822,3.801284790039064,9.641576070862357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.697265625,0.0,1752.997802734375,1895.4371337890625,0.0,3762.186279296875,0.9456866979599,1.0,0.0,3.0,1.0,0.0
12225960,296.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.9990000128746032,0.6135712265968323,0.5132538676261902,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7099304199219,0.9566053748130798,0.4910041987895965,0.4652165174484253,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.70953369140625,0.8486000895500183,0.3484869599342346,0.2450790554285049,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7093505859375,0.8152567148208618,0.3061671853065491,0.2920500040054321,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70855712890625,0.7191575765609741,0.2072451263666153,0.9442943930625916,284.7098083496094,284.95001220703125,299.9599914550781,288.403076171875,298.14080810546875,297.1649780273437,284.7120361328125,1.0,0.5530287623405457,0.4702894389629364,0.4702894389629364,1.0,1.0,-2.953516960144043,1.0324667692184448,1.921050190925598,0.3642177879810333,0.8723265528678894,0.8723265528678894,0.0,134.941162109375,142.0,40932.109375,0.0,2145.88720703125,1.0,280.6429138183594,283.2195739746094,291.3497009277344,293.9148254394531,293.1499938964844,293.1499938964844,280.95001220703125,36619.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349023699760436,1.0,0.0,0.0,3.790983438491821,3.7910099029541016,9.589524552211517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.8466796875,0.0,1739.4228515625,1895.4371337890625,0.0,3725.9931640625,0.9432561993598938,1.0,0.0,3.0,1.0,0.0
12226020,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.6113470792770386,0.5166001319885254,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9569236040115356,0.494781345129013,0.468687355518341,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.848129391670227,0.3502380847930908,0.2462507635354995,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8147612810134888,0.3076649904251098,0.293395072221756,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7180649042129517,0.2076816409826278,0.945918619632721,284.9294738769531,284.95001220703125,299.9966735839844,288.4125061035156,298.1645812988281,297.1837158203125,284.931640625,1.0,0.5557327270507812,0.4693840146064758,0.4693840146064758,1.0,1.0,-2.966684341430664,1.035812258720398,1.930872082710266,0.3644594550132751,0.8738584518432617,0.8738584518432617,0.0,136.46485900878906,145.0,40182.41015625,0.0,2176.391357421875,1.0,280.9428405761719,283.4796142578125,291.3712463378906,293.8890380859375,293.1499938964844,293.1499938964844,281.25,36256.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923828899860382,1.0,0.0,0.0,3.780383586883545,3.780409812927246,9.535973504171124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.26513671875,0.0,1723.857177734375,1895.4371337890625,0.0,3624.451171875,0.940659761428833,1.0,0.0,3.0,1.0,0.0
12226080,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.9990000128746032,0.6113470792770386,0.5166001319885254,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9569236040115356,0.494781345129013,0.468687355518341,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.848129391670227,0.3502380847930908,0.2462507635354995,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8147612810134888,0.3076649904251098,0.293395072221756,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7180649042129517,0.2076816409826278,0.945918619632721,284.9294738769531,284.95001220703125,299.9966735839844,288.4125061035156,298.1645812988281,297.1837158203125,284.931640625,1.0,0.5557327270507812,0.4693840146064758,0.4693840146064758,1.0,1.0,-2.966684341430664,1.035812258720398,1.930872082710266,0.3644594550132751,0.8738584518432617,0.8738584518432617,0.0,136.46485900878906,145.0,40182.41015625,0.0,2176.391357421875,1.0,280.9428405761719,283.4796142578125,291.3712463378906,293.8890380859375,293.1499938964844,293.1499938964844,281.25,36256.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923828899860382,1.0,0.0,0.0,3.780383586883545,3.780409812927246,9.535973504171124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.26513671875,0.0,1723.857177734375,1895.4371337890625,0.0,3624.451171875,0.940659761428833,1.0,0.0,3.0,1.0,0.0
12226140,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9990000128746032,0.6095161437988281,0.5202470421791077,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9573071599006652,0.4989165961742401,0.4725288152694702,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8477774262428284,0.352308988571167,0.2476682364940643,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8144242167472839,0.3094893395900726,0.2950844764709472,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7172585725784302,0.2084599137306213,0.9492576718330384,285.1459350585937,284.95001220703125,300.0333251953125,288.4229736328125,298.1893615722656,297.2037048339844,285.1479797363281,1.0,0.5590395927429199,0.4684785902500152,0.4684785902500152,1.0,1.0,-2.9834306240081787,1.0405548810958862,1.942875623703003,0.3653099238872528,0.8782548308372498,0.8782548308372498,0.0,138.23040771484375,148.0,39492.66796875,0.0,2214.660888671875,1.0,281.2427978515625,283.7340087890625,291.3896179199219,293.8650207519531,293.1499938964844,293.1499938964844,281.54998779296875,35882.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143279194831848,1.0,0.0,0.0,3.783802509307861,3.7838287353515625,9.553230029268889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.02587890625,0.0,1725.0614013671875,1895.4371337890625,0.0,3536.72412109375,0.9411752223968506,1.0,0.0,3.0,1.0,0.0
12226200,296.88507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.9990000128746032,0.6095161437988281,0.5202470421791077,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1460266113281,0.9573071599006652,0.4989165961742401,0.4725288152694702,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8477774262428284,0.352308988571167,0.2476682364940643,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8144242167472839,0.3094893395900726,0.2950844764709472,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448059082031,0.7172585725784302,0.2084599137306213,0.9492576718330384,285.1459350585937,284.95001220703125,300.0333251953125,288.4229736328125,298.1893615722656,297.2037048339844,285.1479797363281,1.0,0.5590395927429199,0.4684785902500152,0.4684785902500152,1.0,1.0,-2.9834306240081787,1.0405548810958862,1.942875623703003,0.3653099238872528,0.8782548308372498,0.8782548308372498,0.0,138.23040771484375,148.0,39492.66796875,0.0,2214.660888671875,1.0,281.2427978515625,283.7340087890625,291.3896179199219,293.8650207519531,293.1499938964844,293.1499938964844,281.54998779296875,35882.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143279194831848,1.0,0.0,0.0,3.783802509307861,3.7838287353515625,9.553230029268889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.02587890625,0.0,1725.0614013671875,1895.4371337890625,0.0,3536.72412109375,0.9411752223968506,1.0,0.0,3.0,1.0,0.0
12226260,296.8996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595275878906,0.9990000128746032,0.6084116697311401,0.5232692360877991,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.9575654864311218,0.502322793006897,0.4756356477737427,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.8475221991539001,0.3541194498538971,0.2488729804754257,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3581237792969,0.8141923546791077,0.3110864162445068,0.2965350747108459,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3565368652344,0.7167354226112366,0.2092483937740326,0.95260751247406,285.3590393066406,284.95001220703125,300.0611877441406,288.4316101074219,298.2083435058594,297.2196960449219,285.36346435546875,1.0,0.561883807182312,0.467559814453125,0.467559814453125,1.0,1.0,-2.998013973236084,1.0444010496139526,1.953612923622132,0.3657814264297485,0.8842522501945496,0.8842522501945496,0.0,139.73033142089844,148.0,38938.0859375,0.0,2248.114501953125,1.0,281.5322265625,283.97528076171875,291.38623046875,293.8037109375,293.1499938964844,293.1499938964844,281.54998779296875,35559.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058678150177002,1.0,0.0,0.0,3.796257972717285,3.7962841987609854,9.616227316655568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.671875,0.0,1737.5406494140625,1895.4371337890625,0.0,3458.216796875,0.9437604546546936,1.0,0.0,3.0,1.0,0.0
12226320,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.9990000128746032,0.6080525517463684,0.5241808891296387,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37762451171875,0.9577279090881348,0.5034075975418091,0.4766925275325775,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.8475185632705688,0.354704201221466,0.2493032217025756,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.8141898512840271,0.3116059005260467,0.2970488667488098,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3762512207031,0.7166439890861511,0.2095181345939636,0.9538893103599548,285.37750244140625,284.95001220703125,300.07000732421875,288.4344482421875,298.2142333984375,297.224609375,285.37957763671875,1.0,0.5628407001495361,0.4672696590423584,0.4672696590423584,1.0,1.0,-3.0030555725097656,1.0457760095596311,1.9572795629501345,0.3659985065460205,0.8858404159545898,0.8858404159545898,0.0,140.20982360839844,151.0,38988.73046875,0.0,2259.547607421875,1.0,281.5428466796875,283.9908142089844,291.4076538085937,293.84893798828125,293.1499938964844,293.1499938964844,281.8500061035156,35496.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059854745864868,1.0,0.0,0.0,3.801570177078247,3.801596403121948,9.64315859164344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.4033203125,0.0,1743.4649658203125,1895.4371337890625,0.0,3459.310791015625,0.9448851346969604,1.0,0.0,3.0,1.0,0.0
12226380,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.9990000128746032,0.6070940494537354,0.5281504988670349,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.9583898782730104,0.5083106160163879,0.4812428057193756,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.8475298881530762,0.3574801981449127,0.2512016594409942,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61846923828125,0.8142060041427612,0.3140436112880707,0.2993168830871582,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.7163339257240295,0.2108649015426635,0.9598249793052672,285.6188659667969,284.95001220703125,300.1066589355469,288.4468688964844,298.239990234375,297.2467956542969,285.62078857421875,1.0,0.5670715570449829,0.4660607278347015,0.4660607278347015,1.0,1.0,-3.025438070297241,1.052019476890564,1.9734185934066768,0.3670945167541504,0.8967709541320801,0.8967709541320801,0.0,142.32382202148438,154.0,38622.65234375,0.0,2310.647705078125,1.0,281.84307861328125,284.248046875,291.4284362792969,293.8456726074219,293.1499938964844,293.1499938964844,282.1499938964844,35112.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993028402328491,1.0,0.0,0.0,3.833797693252564,3.833824157714844,9.807349670154508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.16845703125,0.0,1779.7471923828125,1895.4371337890625,0.0,3397.084716796875,0.951832950115204,1.0,0.0,3.0,1.0,0.0
12226440,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6190795898437,0.9990000128746032,0.6070940494537354,0.5281504988670349,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6189880371094,0.9583898782730104,0.5083106160163879,0.4812428057193756,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.61865234375,0.8475298881530762,0.3574801981449127,0.2512016594409942,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61846923828125,0.8142060041427612,0.3140436112880707,0.2993168830871582,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.7163339257240295,0.2108649015426635,0.9598249793052672,285.6188659667969,284.95001220703125,300.1066589355469,288.4468688964844,298.239990234375,297.2467956542969,285.62078857421875,1.0,0.5670715570449829,0.4660607278347015,0.4660607278347015,1.0,1.0,-3.025438070297241,1.052019476890564,1.9734185934066768,0.3670945167541504,0.8967709541320801,0.8967709541320801,0.0,142.32382202148438,154.0,38622.65234375,0.0,2310.647705078125,1.0,281.84307861328125,284.248046875,291.4284362792969,293.8456726074219,293.1499938964844,293.1499938964844,282.1499938964844,35112.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993028402328491,1.0,0.0,0.0,3.833797693252564,3.833824157714844,9.807349670154508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.16845703125,0.0,1779.7471923828125,1895.4371337890625,0.0,3397.084716796875,0.951832950115204,1.0,0.0,3.0,1.0,0.0
12226500,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.9990000128746032,0.6067507863044739,0.5302527546882629,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7983093261719,0.9586888551712036,0.5108720064163208,0.4835863709449768,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.8475323915481567,0.3589731156826019,0.25220388174057,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955017089844,0.8142125606536865,0.3153505027294159,0.3005158901214599,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79168701171875,0.7162067890167236,0.2116193026304245,0.9631162881851196,285.7977294921875,284.95001220703125,300.125,288.4534606933594,298.2528381347656,297.2577819824219,285.80780029296875,1.0,0.5693233013153076,0.4654562473297119,0.4654562473297119,1.0,1.0,-3.037384033203125,1.0554189682006836,1.981964945793152,0.3677553832530975,0.904163658618927,0.904163658618927,0.0,143.4539031982422,154.0,38143.23046875,0.0,2338.209228515625,1.0,282.1036682128906,284.449951171875,291.410888671875,293.7444763183594,293.1499938964844,293.1499938964844,282.1499938964844,34910.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938326239585876,1.0,0.0,0.0,3.8547475337982178,3.854774236679077,9.91482693279977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.3603515625,0.0,1804.0142822265625,1895.4371337890625,0.0,3346.030517578125,0.9564346075057985,1.0,0.0,3.0,1.0,0.0
