time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226560,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8568115234375,0.9990000128746032,0.6065422892570496,0.5321621894836426,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.856689453125,0.9592348337173462,0.5135364532470703,0.4861148297786712,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564147949219,0.8477625846862793,0.3605651557445526,0.2533267438411712,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.8144245147705078,0.3167399764060974,0.3018431067466736,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8556213378906,0.7162789106369019,0.212449312210083,0.9668858051300048,285.8565979003906,284.95001220703125,300.1433410644531,288.46026611328125,298.2658386230469,297.269287109375,285.8583374023437,1.0,0.5716740489006042,0.4647496342658996,0.4647496342658996,1.0,1.0,-3.050194501876831,1.058934450149536,1.9912599325180047,0.3683366179466247,0.9108518958091736,0.9108518958091736,0.0,144.56195068359375,157.0,38288.66015625,0.0,2367.443603515625,1.0,282.1434326171875,284.50018310546875,291.4479675292969,293.8447570800781,293.1499938964844,293.1499938964844,281.8500061035156,34765.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938614130020142,1.0,0.0,0.0,3.879044771194458,3.879071712493897,1.004021214612294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.7490234375,0.0,1833.173583984375,1895.4371337890625,0.0,3346.299560546875,0.9617338180541992,1.0,0.0,3.0,1.0,0.0
12226620,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.9990000128746032,0.6024998426437378,0.538666844367981,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.9577671885490416,0.5168612599372864,0.4899267554283142,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.8460609912872314,0.3620749711990356,0.2548191845417022,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.812863290309906,0.3182006180286407,0.3037175238132477,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.7146461606025696,0.2131302803754806,0.9718688726425172,285.6472473144531,284.95001220703125,300.17999267578125,288.4745483398437,298.2782287597656,297.2720031738281,285.6460266113281,1.0,0.5763543844223022,0.4633364379405975,0.4633364379405975,1.0,1.0,-3.072641372680664,1.0646272897720337,2.008013963699341,0.368994653224945,0.9184108972549438,0.9184108972549438,0.0,147.52682495117188,160.0,39306.296875,0.0,2424.563232421875,1.0,281.8560791015625,284.2550964355469,291.5516357421875,294.0890197753906,293.1499938964844,293.1499938964844,281.54998779296875,34904.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145501255989076,1.0,0.0,0.0,3.9207921028137207,3.920819520950317,1.0257484746034606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.77734375,0.0,1887.203369140625,1895.4371337890625,0.0,3538.781494140625,0.971137285232544,1.0,0.0,3.0,1.0,0.0
12226680,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.9990000128746032,0.6024998426437378,0.538666844367981,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6471862792969,0.9577671885490416,0.5168612599372864,0.4899267554283142,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.8460609912872314,0.3620749711990356,0.2548191845417022,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.812863290309906,0.3182006180286407,0.3037175238132477,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.7146461606025696,0.2131302803754806,0.9718688726425172,285.6472473144531,284.95001220703125,300.17999267578125,288.4745483398437,298.2782287597656,297.2720031738281,285.6460266113281,1.0,0.5763543844223022,0.4633364379405975,0.4633364379405975,1.0,1.0,-3.072641372680664,1.0646272897720337,2.008013963699341,0.368994653224945,0.9184108972549438,0.9184108972549438,0.0,147.52682495117188,160.0,39306.296875,0.0,2424.563232421875,1.0,281.8560791015625,284.2550964355469,291.5516357421875,294.0890197753906,293.1499938964844,293.1499938964844,281.54998779296875,34904.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145501255989076,1.0,0.0,0.0,3.9207921028137207,3.920819520950317,1.0257484746034606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.77734375,0.0,1887.203369140625,1895.4371337890625,0.0,3538.781494140625,0.971137285232544,1.0,0.0,3.0,1.0,0.0
12226740,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.9921173453330994,0.5954616665840149,0.5375223755836487,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.948777675628662,0.5183534622192383,0.4918969273567199,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.8384143710136414,0.3620128333568573,0.2551611363887787,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.8053029775619507,0.3182728886604309,0.3042839467525482,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.7073189616203308,0.2125445902347564,0.9715678691864014,285.4067687988281,284.95001220703125,300.2166748046875,288.48974609375,298.2787170410156,297.2577819824219,285.4047546386719,1.0,0.5798752903938293,0.461923211812973,0.461923211812973,1.0,1.0,-3.0756828784942627,1.0626707077026367,2.013012170791626,0.366248071193695,0.9225093722343444,0.9225093722343444,0.0,152.96800231933594,163.0,40103.46875,0.0,2457.76806640625,1.0,281.5561218261719,283.9843139648437,291.5611572265625,294.173583984375,293.1499938964844,293.1499938964844,281.25,35165.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932663083076477,1.0,0.0,0.0,3.95273232460022,3.952759981155396,1.0425288792248466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.0263671875,0.0,1930.52880859375,1895.4371337890625,0.0,3705.52685546875,0.9784468412399292,1.0,0.0,3.0,1.0,0.0
12226800,296.89044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4065246582031,0.9921173453330994,0.5954616665840149,0.5375223755836487,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.948777675628662,0.5183534622192383,0.4918969273567199,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070739746094,0.8384143710136414,0.3620128333568573,0.2551611363887787,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4072570800781,0.8053029775619507,0.3182728886604309,0.3042839467525482,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4080810546875,0.7073189616203308,0.2125445902347564,0.9715678691864014,285.4067687988281,284.95001220703125,300.2166748046875,288.48974609375,298.2787170410156,297.2577819824219,285.4047546386719,1.0,0.5798752903938293,0.461923211812973,0.461923211812973,1.0,1.0,-3.0756828784942627,1.0626707077026367,2.013012170791626,0.366248071193695,0.9225093722343444,0.9225093722343444,0.0,152.96800231933594,163.0,40103.46875,0.0,2457.76806640625,1.0,281.5561218261719,283.9843139648437,291.5611572265625,294.173583984375,293.1499938964844,293.1499938964844,281.25,35165.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932663083076477,1.0,0.0,0.0,3.95273232460022,3.952759981155396,1.0425288792248466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.0263671875,0.0,1930.52880859375,1895.4371337890625,0.0,3705.52685546875,0.9784468412399292,1.0,0.0,3.0,1.0,0.0
12226860,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.9795886874198914,0.588922917842865,0.5318526029586792,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.9369916319847108,0.5188880562782288,0.4928379654884338,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.8290305137634277,0.3611535131931305,0.2548637986183166,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.7954800128936768,0.3175426423549652,0.3040114939212799,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.6975844502449036,0.211177185177803,0.967391073703766,285.1713562011719,284.95001220703125,300.2533264160156,288.5057983398437,298.2745666503906,297.2374572753906,285.1694641113281,1.0,0.5817084908485413,0.4605979025363922,0.4605979025363922,1.0,1.0,-3.063009262084961,1.0547144412994385,2.0082948207855225,0.3613534867763519,0.9234578609466552,0.9234578609466552,0.0,159.07801818847656,166.0,40823.77734375,0.0,2466.98046875,1.0,281.2559814453125,283.7149658203125,291.55047607421875,294.2092590332031,293.1499938964844,293.1499938964844,280.95001220703125,35469.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444761276245116,1.0,0.0,0.0,3.973241090774536,3.97326922416687,1.053375285664515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.18505859375,0.0,1959.810546875,1895.4371337890625,0.0,3813.06494140625,0.9832270741462708,1.0,0.0,3.0,1.0,0.0
12226920,296.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.9795886874198914,0.588922917842865,0.5318526029586792,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712341308594,0.9369916319847108,0.5188880562782288,0.4928379654884338,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17156982421875,0.8290305137634277,0.3611535131931305,0.2548637986183166,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1717224121094,0.7954800128936768,0.3175426423549652,0.3040114939212799,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.17242431640625,0.6975844502449036,0.211177185177803,0.967391073703766,285.1713562011719,284.95001220703125,300.2533264160156,288.5057983398437,298.2745666503906,297.2374572753906,285.1694641113281,1.0,0.5817084908485413,0.4605979025363922,0.4605979025363922,1.0,1.0,-3.063009262084961,1.0547144412994385,2.0082948207855225,0.3613534867763519,0.9234578609466552,0.9234578609466552,0.0,159.07801818847656,166.0,40823.77734375,0.0,2466.98046875,1.0,281.2559814453125,283.7149658203125,291.55047607421875,294.2092590332031,293.1499938964844,293.1499938964844,280.95001220703125,35469.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444761276245116,1.0,0.0,0.0,3.973241090774536,3.97326922416687,1.053375285664515e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.18505859375,0.0,1959.810546875,1895.4371337890625,0.0,3813.06494140625,0.9832270741462708,1.0,0.0,3.0,1.0,0.0
12226980,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.967936873435974,0.5825756192207336,0.5264072418212891,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9272790551185608,0.519034206867218,0.4932765364646911,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.821324348449707,0.3600224256515503,0.2542795538902282,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.787304699420929,0.316464751958847,0.3032876551151275,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6891404986381531,0.2094755470752716,0.9611313939094543,284.9546203613281,284.95001220703125,300.2900085449219,288.522705078125,298.2696228027344,297.21636962890625,284.9527893066406,1.0,0.5826399326324463,0.459272563457489,0.459272563457489,1.0,1.0,-3.0478949546813965,1.0458452701568604,2.002049446105957,0.3557218015193939,0.921707272529602,0.921707272529602,0.0,164.0511016845703,169.0,41621.078125,0.0,2464.583984375,1.0,280.95587158203125,283.456787109375,291.5522766113281,294.2568664550781,293.1499938964844,293.1499938964844,280.6499938964844,35775.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530845880508424,1.0,0.0,0.0,3.982448101043701,3.982476234436035,1.058262796505005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.91552734375,0.0,1974.430419921875,1895.4371337890625,0.0,3890.70751953125,0.9854720830917358,1.0,0.0,3.0,1.0,0.0
12227040,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.967936873435974,0.5825756192207336,0.5264072418212891,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.9272790551185608,0.519034206867218,0.4932765364646911,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.821324348449707,0.3600224256515503,0.2542795538902282,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.787304699420929,0.316464751958847,0.3032876551151275,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.6891404986381531,0.2094755470752716,0.9611313939094543,284.9546203613281,284.95001220703125,300.2900085449219,288.522705078125,298.2696228027344,297.21636962890625,284.9527893066406,1.0,0.5826399326324463,0.459272563457489,0.459272563457489,1.0,1.0,-3.0478949546813965,1.0458452701568604,2.002049446105957,0.3557218015193939,0.921707272529602,0.921707272529602,0.0,164.0511016845703,169.0,41621.078125,0.0,2464.583984375,1.0,280.95587158203125,283.456787109375,291.5522766113281,294.2568664550781,293.1499938964844,293.1499938964844,280.6499938964844,35775.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530845880508424,1.0,0.0,0.0,3.982448101043701,3.982476234436035,1.058262796505005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.91552734375,0.0,1974.430419921875,1895.4371337890625,0.0,3890.70751953125,0.9854720830917358,1.0,0.0,3.0,1.0,0.0
12227100,296.8202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.962416648864746,0.5793867111206055,0.5237531661987305,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.9231002330780028,0.5190098285675049,0.4934296309947967,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8179395198822021,0.3594051003456116,0.2539626359939575,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.7837197780609131,0.3158485293388366,0.3028569519519806,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982788085937,0.6853392720222473,0.2085583806037902,0.9576655030250548,284.7928466796875,284.95001220703125,300.3083190917969,288.5314636230469,298.26727294921875,297.20611572265625,284.783935546875,1.0,0.5828683972358704,0.4586099088191986,0.4586099088191986,1.0,1.0,-3.0398240089416504,1.0412129163742063,1.9986109733581543,0.3528159856796264,0.919081449508667,0.919081449508667,0.0,166.22125244140625,169.0,42394.421875,0.0,2460.779052734375,1.0,280.6930847167969,283.2541809082031,291.5830993652344,294.3876647949219,293.1499938964844,293.1499938964844,280.6499938964844,35953.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593789577484132,1.0,0.0,0.0,3.982783794403076,3.982812166213989,1.058441284840228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.453125,0.0,1976.32080078125,1895.4371337890625,0.0,3947.0478515625,0.9856123328208924,1.0,0.0,3.0,1.0,0.0
12227160,296.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.9566384553909302,0.5761390924453735,0.5209034085273743,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73956298828125,0.9188967943191528,0.5188940167427063,0.4934121668338775,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.8144773840904236,0.3587290942668915,0.2535553872585296,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400207519531,0.7801027297973633,0.3151634931564331,0.3023120164871216,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7406921386719,0.6814971566200256,0.2075826674699783,0.9537978768348694,284.7396850585937,284.95001220703125,300.32666015625,288.5404357910156,298.265380859375,297.1955261230469,284.7379150390625,1.0,0.5829392075538635,0.458304762840271,0.458304762840271,1.0,1.0,-3.0305838584899902,1.036876916885376,1.9937068223953247,0.3504664301872253,0.9170992374420166,0.9170992374420166,0.0,168.3709259033203,172.0,42362.796875,0.0,2454.69677734375,1.0,280.6559143066406,283.2027282714844,291.563232421875,294.3125305175781,293.1499938964844,293.1499938964844,280.3500061035156,36093.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604475498199464,1.0,0.0,0.0,3.97987961769104,3.979907989501953,1.0568982133918323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.39013671875,0.0,1973.6351318359373,1895.4371337890625,0.0,3956.57421875,0.9850823879241944,1.0,0.0,3.0,1.0,0.0
12227220,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.9455499649047852,0.5695887207984924,0.5152794122695923,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52935791015625,0.911519169807434,0.5185155272483826,0.4932975471019745,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.8080621361732483,0.3573223054409027,0.2527328729629516,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52978515625,0.7735595107078552,0.3136976957321167,0.3011535704135895,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303955078125,0.6744251251220703,0.2055637538433075,0.9457638263702391,284.52947998046875,284.95001220703125,300.36334228515625,288.5589294433594,298.26226806640625,297.1754150390625,284.52789306640625,1.0,0.5828099846839905,0.4576944708824157,0.4576944708824157,1.0,1.0,-3.0116469860076904,1.028133988380432,1.983513116836548,0.3457867503166199,0.9097149968147278,0.9097149968147278,0.0,172.26275634765625,175.0,43094.69140625,0.0,2439.65625,1.0,280.35595703125,282.9560546875,291.5784912109375,294.3721923828125,293.1499938964844,293.1499938964844,280.04998779296875,36424.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967163383960724,1.0,0.0,0.0,3.9650399684906006,3.965068101882935,1.0490311979083344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.4267578125,0.0,1956.8153076171875,1895.4371337890625,0.0,4016.177978515625,0.9819509983062744,1.0,0.0,3.0,1.0,0.0
12227280,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5293273925781,0.9455499649047852,0.5695887207984924,0.5152794122695923,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52935791015625,0.911519169807434,0.5185155272483826,0.4932975471019745,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5296630859375,0.8080621361732483,0.3573223054409027,0.2527328729629516,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52978515625,0.7735595107078552,0.3136976957321167,0.3011535704135895,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5303955078125,0.6744251251220703,0.2055637538433075,0.9457638263702391,284.52947998046875,284.95001220703125,300.36334228515625,288.5589294433594,298.26226806640625,297.1754150390625,284.52789306640625,1.0,0.5828099846839905,0.4576944708824157,0.4576944708824157,1.0,1.0,-3.0116469860076904,1.028133988380432,1.983513116836548,0.3457867503166199,0.9097149968147278,0.9097149968147278,0.0,172.26275634765625,175.0,43094.69140625,0.0,2439.65625,1.0,280.35595703125,282.9560546875,291.5784912109375,294.3721923828125,293.1499938964844,293.1499938964844,280.04998779296875,36424.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967163383960724,1.0,0.0,0.0,3.9650399684906006,3.965068101882935,1.0490311979083344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.4267578125,0.0,1956.8153076171875,1895.4371337890625,0.0,4016.177978515625,0.9819509983062744,1.0,0.0,3.0,1.0,0.0
12227340,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291931152344,0.9347667098045348,0.563006579875946,0.5095999836921692,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292541503906,0.905055582523346,0.5179726481437683,0.4930024147033691,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295288085937,0.8019226789474487,0.3558675646781921,0.2518587410449981,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.7675484418869019,0.3121307790279388,0.2998753786087036,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.6678458452224731,0.2034788578748703,0.937319278717041,284.329345703125,284.95001220703125,300.3999938964844,288.5782165527344,298.2598571777344,297.15655517578125,284.3279113769531,1.0,0.5824014544487,0.4570841789245605,0.4570841789245605,1.0,1.0,-2.991727113723755,1.019012451171875,1.97271466255188,0.3409366309642792,0.8997520804405212,0.8997520804405212,0.0,175.8414764404297,178.0,43895.4140625,0.0,2421.334716796875,1.0,280.0560607910156,282.72265625,291.5980834960937,294.4410705566406,293.1499938964844,293.1499938964844,279.75,36768.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739078283309937,1.0,0.0,0.0,3.937469959259033,3.937497854232788,1.0344934935346828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.830078125,0.0,1923.685302734375,1895.4371337890625,0.0,4075.5458984375,0.9759826064109802,1.0,0.0,3.0,1.0,0.0
12227400,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291931152344,0.9347667098045348,0.563006579875946,0.5095999836921692,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292541503906,0.905055582523346,0.5179726481437683,0.4930024147033691,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3295288085937,0.8019226789474487,0.3558675646781921,0.2518587410449981,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.32965087890625,0.7675484418869019,0.3121307790279388,0.2998753786087036,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3302001953125,0.6678458452224731,0.2034788578748703,0.937319278717041,284.329345703125,284.95001220703125,300.3999938964844,288.5782165527344,298.2598571777344,297.15655517578125,284.3279113769531,1.0,0.5824014544487,0.4570841789245605,0.4570841789245605,1.0,1.0,-2.991727113723755,1.019012451171875,1.97271466255188,0.3409366309642792,0.8997520804405212,0.8997520804405212,0.0,175.8414764404297,178.0,43895.4140625,0.0,2421.334716796875,1.0,280.0560607910156,282.72265625,291.5980834960937,294.4410705566406,293.1499938964844,293.1499938964844,279.75,36768.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739078283309937,1.0,0.0,0.0,3.937469959259033,3.937497854232788,1.0344934935346828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.830078125,0.0,1923.685302734375,1895.4371337890625,0.0,4075.5458984375,0.9759826064109802,1.0,0.0,3.0,1.0,0.0
12227460,296.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1401062011719,0.9260168075561525,0.5573955774307251,0.5048125982284546,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14019775390625,0.9002276062965393,0.5173649191856384,0.4926453828811645,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.140625,0.7970607876777649,0.3545901775360107,0.2511049211025238,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1408386230469,0.7628273367881775,0.3107302188873291,0.2987385392189026,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14178466796875,0.6626453399658203,0.2016820162534713,0.930054783821106,284.1403503417969,284.95001220703125,300.4307861328125,288.594970703125,298.2584533691406,297.1413879394531,284.1380615234375,1.0,0.5819205641746521,0.4566994905471802,0.4566994905471802,1.0,1.0,-2.974539041519165,1.0114495754241943,1.9630894660949707,0.3370632827281952,0.8890365958213806,0.8890365958213806,0.0,178.67955017089844,178.0,44678.5,0.0,2404.3876953125,1.0,279.7616882324219,282.5011901855469,291.625,294.52984619140625,293.1499938964844,293.1499938964844,279.75,37097.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980844497680664,1.0,0.0,0.0,3.903494119644165,3.903521776199341,1.0167176469622063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.9833984375,0.0,1882.693359375,1895.4371337890625,0.0,4136.06005859375,0.9685766696929932,1.0,0.0,3.0,1.0,0.0
12227520,296.74951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13360595703125,0.9243515133857728,0.5563827157020569,0.503879725933075,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1336364746094,0.8993123173713684,0.5172713994979858,0.492552638053894,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.13385009765625,0.7961353659629822,0.3543711602687835,0.2509509623050689,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13397216796875,0.7619327902793884,0.310477077960968,0.2985070347785949,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1344909667969,0.6616621017456055,0.201349064707756,0.9286256432533264,284.1337280273437,284.95001220703125,300.4366760253906,288.5982360839844,298.2583923339844,297.13885498046875,284.1324768066406,1.0,0.5818134546279907,0.4566262364387512,0.4566262364387512,1.0,1.0,-2.9711241722106934,1.009957194328308,1.9611669778823853,0.3362936973571777,0.8872131109237671,0.8872131109237671,0.0,179.2177276611328,181.0,44635.390625,0.0,2400.907470703125,1.0,279.7562561035156,282.4961853027344,291.6177062988281,294.5080871582031,293.1499938964844,293.1499938964844,280.04998779296875,37137.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9805818796157836,1.0,0.0,0.0,3.896162986755371,3.896190643310547,1.0129022030014312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.99169921875,0.0,1873.690185546875,1895.4371337890625,0.0,4133.779296875,0.9669734835624696,1.0,0.0,3.0,1.0,0.0
12227580,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172912597656,0.9173329472541808,0.5523716807365417,0.4996829926967621,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172607421875,0.8961278796195984,0.5182524919509888,0.4930486381053924,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.31695556640625,0.7927479147911072,0.3543616831302643,0.2506769001483917,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.7584614157676697,0.3099443912506103,0.297747790813446,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161315917969,0.6575014591217041,0.2000719755887985,0.9220486283302308,284.317138671875,284.95001220703125,300.47332763671875,288.61895751953125,298.2682800292969,297.1377258300781,284.3187866210937,1.0,0.5815005302429199,0.4561682641506195,0.4561682641506195,1.0,1.0,-2.9575119018554688,1.0036603212356567,1.953851580619812,0.3326544463634491,0.8802703619003296,0.8802703619003296,0.0,181.4605712890625,184.0,43354.2421875,0.0,2387.5947265625,1.0,280.0437316894531,282.7278747558594,291.5546875,294.29656982421875,293.1499938964844,293.1499938964844,280.3500061035156,37062.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632644057273864,1.0,0.0,0.0,3.855630397796631,3.855657577514648,9.919369858835123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.228515625,0.0,1822.118896484375,1895.4371337890625,0.0,3981.631103515625,0.9579208493232728,1.0,0.0,3.0,1.0,0.0
12227640,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172912597656,0.9173329472541808,0.5523716807365417,0.4996829926967621,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172607421875,0.8961278796195984,0.5182524919509888,0.4930486381053924,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.31695556640625,0.7927479147911072,0.3543616831302643,0.2506769001483917,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3168029785156,0.7584614157676697,0.3099443912506103,0.297747790813446,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3161315917969,0.6575014591217041,0.2000719755887985,0.9220486283302308,284.317138671875,284.95001220703125,300.47332763671875,288.61895751953125,298.2682800292969,297.1377258300781,284.3187866210937,1.0,0.5815005302429199,0.4561682641506195,0.4561682641506195,1.0,1.0,-2.9575119018554688,1.0036603212356567,1.953851580619812,0.3326544463634491,0.8802703619003296,0.8802703619003296,0.0,181.4605712890625,184.0,43354.2421875,0.0,2387.5947265625,1.0,280.0437316894531,282.7278747558594,291.5546875,294.29656982421875,293.1499938964844,293.1499938964844,280.3500061035156,37062.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632644057273864,1.0,0.0,0.0,3.855630397796631,3.855657577514648,9.919369858835123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.228515625,0.0,1822.118896484375,1895.4371337890625,0.0,3981.631103515625,0.9579208493232728,1.0,0.0,3.0,1.0,0.0
12227700,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4703063964844,0.9153298139572144,0.551129937171936,0.4983611106872558,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4700927734375,0.8957196474075317,0.5193542242050171,0.4939084351062774,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4683532714844,0.7922062277793884,0.3549129068851471,0.2509469985961914,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4675598144531,0.7577493190765381,0.3101359605789184,0.2978071272373199,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638061523437,0.65644371509552,0.19983471930027,0.9205067753791808,284.4693908691406,284.95001220703125,300.4916687011719,288.62957763671875,298.2772521972656,297.1428527832031,284.4783630371094,1.0,0.5816839933395386,0.4559392929077148,0.4559392929077148,1.0,1.0,-2.955493211746216,1.0023784637451172,1.9531147480010984,0.3316648602485657,0.8785446882247925,0.8785446882247925,0.0,182.14117431640625,184.0,42341.8359375,0.0,2387.38623046875,1.0,280.3038024902344,282.9224853515625,291.530029296875,294.14630126953125,293.1499938964844,293.1499938964844,280.3500061035156,36942.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514235854148864,1.0,0.0,0.0,3.838090896606445,3.838117837905884,9.82932760962285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.16259765625,0.0,1799.423583984375,1895.4371337890625,0.0,3875.77783203125,0.9539884328842164,1.0,0.0,3.0,1.0,0.0
12227760,296.78759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5249938964844,0.9140672087669371,0.5501928925514221,0.4974850714206695,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.52496337890625,0.89590984582901,0.5207356214523315,0.4951411783695221,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5245666503906,0.7922571897506714,0.3557269871234894,0.2514650821685791,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5244140625,0.7575657367706299,0.3105580806732178,0.2981450259685516,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.52362060546875,0.6559344530105591,0.1998190879821777,0.9201232194900512,284.5248107910156,284.95001220703125,300.510009765625,288.640380859375,298.28814697265625,297.15069580078125,284.5268249511719,1.0,0.5821370482444763,0.455710619688034,0.455710619688034,1.0,1.0,-2.9564852714538574,1.002270221710205,1.9542150497436523,0.331194669008255,0.8763086795806885,0.8763086795806885,0.0,182.643310546875,187.0,42229.0234375,0.0,2391.717041015625,1.0,280.34332275390625,282.9795227050781,291.56646728515625,294.21807861328125,293.1499938964844,293.1499938964844,280.6499938964844,36840.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450085163116456,1.0,0.0,0.0,3.82335352897644,3.8233802318573,9.753987342264736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.1875,0.0,1780.4964599609375,1895.4371337890625,0.0,3817.885498046875,0.950598418712616,1.0,0.0,3.0,1.0,0.0
12227820,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.9119129776954652,0.5488821268081665,0.4961821436882019,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.8966123461723328,0.524008572101593,0.4980832636356354,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7927570939064026,0.357843279838562,0.2528471052646637,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.757579505443573,0.3118422031402588,0.2992498278617859,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.6554484367370605,0.2002281248569488,0.9214596748352052,284.7449645996094,284.95001220703125,300.5466613769531,288.6624450683594,298.3125305175781,297.1698913574219,284.74725341796875,1.0,0.5836912989616394,0.4552532732486725,0.4552532732486725,1.0,1.0,-2.9630448818206787,1.003830909729004,1.9592139720916748,0.3310554027557373,0.8753828406333923,0.8753828406333923,0.0,183.80563354492188,190.0,41396.26171875,0.0,2409.48583984375,1.0,280.6430053710937,283.2415771484375,291.6031188964844,294.1955261230469,293.1499938964844,293.1499938964844,280.95001220703125,36531.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930146098136902,1.0,0.0,0.0,3.802479982376098,3.802506446838379,9.64777427725494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.580078125,0.0,1752.6380615234375,1895.4371337890625,0.0,3682.47998046875,0.945756733417511,1.0,0.0,3.0,1.0,0.0
12227880,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74517822265625,0.9119129776954652,0.5488821268081665,0.4961821436882019,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.8966123461723328,0.524008572101593,0.4980832636356354,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7447509765625,0.7927570939064026,0.357843279838562,0.2528471052646637,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445373535156,0.757579505443573,0.3118422031402588,0.2992498278617859,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436828613281,0.6554484367370605,0.2002281248569488,0.9214596748352052,284.7449645996094,284.95001220703125,300.5466613769531,288.6624450683594,298.3125305175781,297.1698913574219,284.74725341796875,1.0,0.5836912989616394,0.4552532732486725,0.4552532732486725,1.0,1.0,-2.9630448818206787,1.003830909729004,1.9592139720916748,0.3310554027557373,0.8753828406333923,0.8753828406333923,0.0,183.80563354492188,190.0,41396.26171875,0.0,2409.48583984375,1.0,280.6430053710937,283.2415771484375,291.6031188964844,294.1955261230469,293.1499938964844,293.1499938964844,280.95001220703125,36531.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930146098136902,1.0,0.0,0.0,3.802479982376098,3.802506446838379,9.64777427725494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.580078125,0.0,1752.6380615234375,1895.4371337890625,0.0,3682.47998046875,0.945756733417511,1.0,0.0,3.0,1.0,0.0
12227940,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9100410342216492,0.5481199622154236,0.4954286813735962,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8975091576576233,0.5277597308158875,0.5015379190444946,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.793545663356781,0.3604269921779632,0.2545975744724273,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7578727006912231,0.3135477602481842,0.3008057177066803,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6554028987884521,0.2010652273893356,0.9249650835990906,284.9643249511719,284.95001220703125,300.5833435058594,288.68511962890625,298.3388366699219,297.1916198730469,284.9664611816406,1.0,0.5860058069229126,0.4547958970069885,0.4547958970069885,1.0,1.0,-2.974475383758545,1.0072778463363647,1.96719753742218,0.3317587971687317,0.8773776888847351,0.8773776888847351,0.0,185.25881958007807,193.0,40655.5,0.0,2437.704345703125,1.0,280.94293212890625,283.5,291.6409912109375,294.186767578125,293.1499938964844,293.1499938964844,281.25,36181.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918531894683838,1.0,0.0,0.0,3.794700384140015,3.794726848602295,9.608338586986065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.84228515625,0.0,1740.5,1895.4371337890625,0.0,3575.603759765625,0.9437984824180604,1.0,0.0,3.0,1.0,0.0
12228000,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9100410342216492,0.5481199622154236,0.4954286813735962,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8975091576576233,0.5277597308158875,0.5015379190444946,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.793545663356781,0.3604269921779632,0.2545975744724273,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.7578727006912231,0.3135477602481842,0.3008057177066803,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6554028987884521,0.2010652273893356,0.9249650835990906,284.9643249511719,284.95001220703125,300.5833435058594,288.68511962890625,298.3388366699219,297.1916198730469,284.9664611816406,1.0,0.5860058069229126,0.4547958970069885,0.4547958970069885,1.0,1.0,-2.974475383758545,1.0072778463363647,1.96719753742218,0.3317587971687317,0.8773776888847351,0.8773776888847351,0.0,185.25881958007807,193.0,40655.5,0.0,2437.704345703125,1.0,280.94293212890625,283.5,291.6409912109375,294.186767578125,293.1499938964844,293.1499938964844,281.25,36181.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918531894683838,1.0,0.0,0.0,3.794700384140015,3.794726848602295,9.608338586986065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.84228515625,0.0,1740.5,1895.4371337890625,0.0,3575.603759765625,0.9437984824180604,1.0,0.0,3.0,1.0,0.0
12228060,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.9082149863243104,0.5477665662765503,0.4950693249702453,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.8983725905418396,0.5318397283554077,0.5053350329399109,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.7943902611732483,0.3633424937725067,0.2566022574901581,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.7582252025604248,0.3155417442321777,0.3026659190654754,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.655537486076355,0.2021906077861786,0.9299289584159852,285.1805419921875,284.95001220703125,300.6199951171875,288.7084045410156,298.3646850585937,297.2141418457031,285.1825561523437,1.0,0.5889115929603577,0.45387002825737,0.45387002825737,1.0,1.0,-2.9892172813415527,1.0109786987304688,1.9782384634017944,0.3320093750953674,0.8822355270385742,0.8822355270385742,0.0,187.04397583007807,196.0,39965.12890625,0.0,2473.927490234375,1.0,281.242919921875,283.7529296875,291.6737365722656,294.1778564453125,293.1499938964844,293.1499938964844,281.54998779296875,35818.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908793032169342,1.0,0.0,0.0,3.800534248352051,3.800560474395752,9.637903986003948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.0341796875,0.0,1744.7239990234375,1895.4371337890625,0.0,3485.3994140625,0.9448622465133668,1.0,0.0,3.0,1.0,0.0
12228120,296.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.9082149863243104,0.5477665662765503,0.4950693249702453,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.8983725905418396,0.5318397283554077,0.5053350329399109,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1803283691406,0.7943902611732483,0.3633424937725067,0.2566022574901581,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.7582252025604248,0.3155417442321777,0.3026659190654754,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793518066406,0.655537486076355,0.2021906077861786,0.9299289584159852,285.1805419921875,284.95001220703125,300.6199951171875,288.7084045410156,298.3646850585937,297.2141418457031,285.1825561523437,1.0,0.5889115929603577,0.45387002825737,0.45387002825737,1.0,1.0,-2.9892172813415527,1.0109786987304688,1.9782384634017944,0.3320093750953674,0.8822355270385742,0.8822355270385742,0.0,187.04397583007807,196.0,39965.12890625,0.0,2473.927490234375,1.0,281.242919921875,283.7529296875,291.6737365722656,294.1778564453125,293.1499938964844,293.1499938964844,281.54998779296875,35818.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908793032169342,1.0,0.0,0.0,3.800534248352051,3.800560474395752,9.637903986003948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.0341796875,0.0,1744.7239990234375,1895.4371337890625,0.0,3485.3994140625,0.9448622465133668,1.0,0.0,3.0,1.0,0.0
12228180,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.9065582156181335,0.5478946566581726,0.4951084852218628,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.8992929458618164,0.5362745523452759,0.5094470977783203,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129333496094,0.7953602075576782,0.3666059970855713,0.2588391900062561,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.7586867809295654,0.3178184628486633,0.3047865927219391,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.6558557152748108,0.203571617603302,0.936049461364746,285.41314697265625,284.95001220703125,300.6566772460937,288.7322692871094,298.3911437988281,297.2374572753906,285.4151916503906,1.0,0.5922908782958984,0.4529441297054291,0.4529441297054291,1.0,1.0,-3.006799459457397,1.0157183408737185,1.9910809993743896,0.3326790928840637,0.89031583070755,0.89031583070755,0.0,189.05519104003903,199.0,39468.80859375,0.0,2516.9345703125,1.0,281.5429992675781,284.0090637207031,291.7049255371094,294.1760559082031,293.1499938964844,293.1499938964844,281.8500061035156,35440.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003492593765259,1.0,0.0,0.0,3.8204078674316406,3.820434331893921,9.738963626659825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.44091796875,0.0,1765.9232177734375,1895.4371337890625,0.0,3406.839599609375,0.9490529298782348,1.0,0.0,3.0,1.0,0.0
12228240,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.9065582156181335,0.5478946566581726,0.4951084852218628,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.413330078125,0.8992929458618164,0.5362745523452759,0.5094470977783203,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129333496094,0.7953602075576782,0.3666059970855713,0.2588391900062561,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.7586867809295654,0.3178184628486633,0.3047865927219391,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.6558557152748108,0.203571617603302,0.936049461364746,285.41314697265625,284.95001220703125,300.6566772460937,288.7322692871094,298.3911437988281,297.2374572753906,285.4151916503906,1.0,0.5922908782958984,0.4529441297054291,0.4529441297054291,1.0,1.0,-3.006799459457397,1.0157183408737185,1.9910809993743896,0.3326790928840637,0.89031583070755,0.89031583070755,0.0,189.05519104003903,199.0,39468.80859375,0.0,2516.9345703125,1.0,281.5429992675781,284.0090637207031,291.7049255371094,294.1760559082031,293.1499938964844,293.1499938964844,281.8500061035156,35440.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003492593765259,1.0,0.0,0.0,3.8204078674316406,3.820434331893921,9.738963626659825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.44091796875,0.0,1765.9232177734375,1895.4371337890625,0.0,3406.839599609375,0.9490529298782348,1.0,0.0,3.0,1.0,0.0
12228300,296.9388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59356689453125,0.9057408571243286,0.5481502413749695,0.4952285885810852,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.8997350931167603,0.5386314988136292,0.5115889310836792,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.7958539128303528,0.368372768163681,0.2600255906581878,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.590576171875,0.7589254379272461,0.3190636038780212,0.305923730134964,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.6560500264167786,0.2043535411357879,0.9394633769989014,285.5926513671875,284.95001220703125,300.67498779296875,288.7444152832031,298.404541015625,297.249267578125,285.6029052734375,1.0,0.5941309928894043,0.4524811804294586,0.4524811804294586,1.0,1.0,-3.016413450241089,1.018394112586975,1.9980194568634035,0.3331441879272461,0.8963469862937927,0.8963469862937927,0.0,190.1534423828125,199.0,38966.32421875,0.0,2540.6298828125,1.0,281.80328369140625,284.2123718261719,291.6940612792969,294.0791015625,293.1499938964844,293.1499938964844,281.8500061035156,35227.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941493034362793,1.0,0.0,0.0,3.835495948791504,3.835522413253784,9.816039892029949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.84130859375,0.0,1782.7412109375,1895.4371337890625,0.0,3348.989013671875,0.952335000038147,1.0,0.0,3.0,1.0,0.0
12228360,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532897949219,0.9053038358688354,0.5485580563545227,0.4956308305263519,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6532592773437,0.9004788994789124,0.5411089062690735,0.513934850692749,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6529235839844,0.7966431975364685,0.3702548742294311,0.2613442540168762,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6527709960937,0.75942063331604,0.3204040825366974,0.3071982860565185,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65203857421875,0.6564893126487732,0.205219104886055,0.9433667063713074,285.6531066894531,284.95001220703125,300.6933288574219,288.7566833496094,298.418212890625,297.2618103027344,285.6549377441406,1.0,0.5961050391197205,0.4519195556640625,0.4519195556640625,1.0,1.0,-3.0275251865386963,1.0214282274246216,2.006096839904785,0.3336358070373535,0.9016945958137512,0.9016945958137512,0.0,191.15972900390625,202.0,39092.58984375,0.0,2566.822021484375,1.0,281.8432922363281,284.2648010253906,291.7373962402344,294.1845397949219,293.1499938964844,293.1499938964844,281.54998779296875,35069.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935215473175049,1.0,0.0,0.0,3.854251623153688,3.854278326034546,9.912275800161297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.93994140625,0.0,1804.6522216796875,1895.4371337890625,0.0,3343.124755859375,0.9563778042793274,1.0,0.0,3.0,1.0,0.0
