time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228420,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.90125572681427,0.5463958978652954,0.4946527183055877,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.899152934551239,0.5439527630805969,0.5173645615577698,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.7956476807594299,0.3723293840885162,0.2632579803466797,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.7581577897071838,0.3217465877532959,0.3090050816535949,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.6553636193275452,0.20599927008152,0.9489181637763976,285.4433288574219,284.95001220703125,300.7300109863281,288.7816162109375,298.4306640625,297.2652893066406,285.4418029785156,1.0,0.5998080968856812,0.4507962763309479,0.4507962763309479,1.0,1.0,-3.0416362285614014,1.024283766746521,2.017352342605591,0.3334706127643585,0.9065478444099426,0.9065478444099426,0.0,194.637435913086,205.0,40013.03515625,0.0,2611.729248046875,1.0,281.5562744140625,284.02105712890625,291.85107421875,294.4357604980469,293.1499938964844,293.1499938964844,281.25,35200.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126529097557068,1.0,0.0,0.0,3.8850584030151367,3.8850855827331534,1.0071365750263794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.41943359375,0.0,1844.1968994140625,1895.4371337890625,0.0,3521.20751953125,0.9633133411407472,1.0,0.0,3.0,1.0,0.0
12228480,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.90125572681427,0.5463958978652954,0.4946527183055877,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432067871094,0.899152934551239,0.5439527630805969,0.5173645615577698,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4434814453125,0.7956476807594299,0.3723293840885162,0.2632579803466797,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4436340332031,0.7581577897071838,0.3217465877532959,0.3090050816535949,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.6553636193275452,0.20599927008152,0.9489181637763976,285.4433288574219,284.95001220703125,300.7300109863281,288.7816162109375,298.4306640625,297.2652893066406,285.4418029785156,1.0,0.5998080968856812,0.4507962763309479,0.4507962763309479,1.0,1.0,-3.0416362285614014,1.024283766746521,2.017352342605591,0.3334706127643585,0.9065478444099426,0.9065478444099426,0.0,194.637435913086,205.0,40013.03515625,0.0,2611.729248046875,1.0,281.5562744140625,284.02105712890625,291.85107421875,294.4357604980469,293.1499938964844,293.1499938964844,281.25,35200.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126529097557068,1.0,0.0,0.0,3.8850584030151367,3.8850855827331534,1.0071365750263794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.41943359375,0.0,1844.1968994140625,1895.4371337890625,0.0,3521.20751953125,0.9633133411407472,1.0,0.0,3.0,1.0,0.0
12228540,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.8937220573425293,0.542177140712738,0.4913974404335022,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.8945392370223999,0.5449698567390442,0.5188438892364502,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.7915717363357544,0.3729249835014343,0.2640131711959839,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.7541288733482361,0.3217469453811645,0.3094590008258819,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213439941406,0.6515478491783142,0.2056343257427215,0.9493257403373718,285.22039794921875,284.95001220703125,300.76666259765625,288.8070373535156,298.4310302734375,297.2518310546875,285.21881103515625,1.0,0.6025169491767883,0.4496729969978332,0.4496729969978332,1.0,1.0,-3.0414559841156006,1.0216166973114014,2.019839286804199,0.3308834135532379,0.9082509875297546,0.9082509875297546,0.0,199.513900756836,208.0,40879.5859375,0.0,2636.6904296875,1.0,281.25640869140625,283.76080322265625,291.8714904785156,294.53076171875,293.1499938964844,293.1499938964844,280.95001220703125,35448.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291988611221312,1.0,0.0,0.0,3.90633487701416,3.906362295150757,1.0181979632761795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.30029296875,0.0,1873.112548828125,1895.4371337890625,0.0,3673.79541015625,0.9682211875915528,1.0,0.0,3.0,1.0,0.0
12228600,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.8937220573425293,0.542177140712738,0.4913974404335022,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.22027587890625,0.8945392370223999,0.5449698567390442,0.5188438892364502,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.7915717363357544,0.3729249835014343,0.2640131711959839,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.7541288733482361,0.3217469453811645,0.3094590008258819,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2213439941406,0.6515478491783142,0.2056343257427215,0.9493257403373718,285.22039794921875,284.95001220703125,300.76666259765625,288.8070373535156,298.4310302734375,297.2518310546875,285.21881103515625,1.0,0.6025169491767883,0.4496729969978332,0.4496729969978332,1.0,1.0,-3.0414559841156006,1.0216166973114014,2.019839286804199,0.3308834135532379,0.9082509875297546,0.9082509875297546,0.0,199.513900756836,208.0,40879.5859375,0.0,2636.6904296875,1.0,281.25640869140625,283.76080322265625,291.8714904785156,294.53076171875,293.1499938964844,293.1499938964844,280.95001220703125,35448.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291988611221312,1.0,0.0,0.0,3.90633487701416,3.906362295150757,1.0181979632761795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.30029296875,0.0,1873.112548828125,1895.4371337890625,0.0,3673.79541015625,0.9682211875915528,1.0,0.0,3.0,1.0,0.0
12228660,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.886350691318512,0.5377435684204102,0.4877538681030273,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.88975590467453,0.5452024340629578,0.5194101929664612,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.787283182144165,0.3729280829429626,0.2642439603805542,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7498977184295654,0.3211585879325866,0.3092248141765594,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.6473652124404907,0.2047165483236313,0.946722447872162,285.0149841308594,284.95001220703125,300.8004150390625,288.830810546875,298.42803955078125,297.2347412109375,285.012939453125,1.0,0.6041829586029053,0.4487459659576416,0.4487459659576416,1.0,1.0,-3.034628629684448,1.016838550567627,2.0177900791168213,0.3275999426841736,0.9073020219802856,0.9073020219802856,0.0,203.9779052734375,208.0,41772.78125,0.0,2646.687255859375,1.0,280.9585876464844,283.5115661621094,291.8822326660156,294.6043395996094,293.1499938964844,293.1499938964844,280.95001220703125,35715.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408464431762696,1.0,0.0,0.0,3.91667366027832,3.916701316833496,1.0235947911496623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.37841796875,0.0,1888.446533203125,1895.4371337890625,0.0,3780.138427734375,0.970690906047821,1.0,0.0,3.0,1.0,0.0
12228720,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8857138156890869,0.5373784303665161,0.4874182939529419,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8893389105796814,0.5452246069908142,0.519433856010437,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.786907970905304,0.3729316592216491,0.2642496824264526,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.74952632188797,0.3211032450199127,0.3091830015182495,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6469914317131042,0.2046272307634353,0.9463944435119628,285.01129150390625,284.95001220703125,300.8033447265625,288.8329162597656,298.4278564453125,297.2333374023437,285.0097045898437,1.0,0.6042949557304382,0.4486653506755829,0.4486653506755829,1.0,1.0,-3.033815860748291,1.016340255737305,2.0174756050109863,0.3272730410099029,0.9073203206062316,0.9073203206062316,0.0,204.3528594970703,211.0,41770.8046875,0.0,2647.06396484375,1.0,280.9562683105469,283.5077819824219,291.87750244140625,294.5936889648437,293.1499938964844,293.1499938964844,280.6499938964844,35728.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940930724143982,1.0,0.0,0.0,3.917287826538086,3.9173152446746826,1.0239157290925505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.86181640625,0.0,1889.337158203125,1895.4371337890625,0.0,3780.904296875,0.9708399772644044,1.0,0.0,3.0,1.0,0.0
12228780,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.8780170679092407,0.5322698950767517,0.4831213653087616,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8843148350715637,0.5450190901756287,0.519537091255188,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.7823878526687622,0.3726210296154022,0.2642271518707275,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.7450206279754639,0.3200835883617401,0.3084980249404907,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6423890590667725,0.2032410949468612,0.9414896965026855,284.802001953125,284.95001220703125,300.8399963378906,288.85919189453125,298.4232482910156,297.2132263183594,284.8004150390625,1.0,0.6053618788719177,0.4476577341556549,0.4476577341556549,1.0,1.0,-3.02203106880188,1.0094844102859497,2.01254677772522,0.3229804635047912,0.903593122959137,0.903593122959137,0.0,208.8056030273437,214.0,42581.34375,0.0,2647.409912109375,1.0,280.65625,283.25732421875,291.8898010253906,294.6553039550781,293.1499938964844,293.1499938964844,280.3500061035156,36036.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497613906860352,1.0,0.0,0.0,3.916812658309937,3.916840076446533,1.0236673233521287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.74169921875,0.0,1891.2042236328125,1895.4371337890625,0.0,3860.812255859375,0.9709193706512452,1.0,0.0,3.0,1.0,0.0
12228840,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.8780170679092407,0.5322698950767517,0.4831213653087616,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.8843148350715637,0.5450190901756287,0.519537091255188,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.7823878526687622,0.3726210296154022,0.2642271518707275,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80230712890625,0.7450206279754639,0.3200835883617401,0.3084980249404907,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8029479980469,0.6423890590667725,0.2032410949468612,0.9414896965026855,284.802001953125,284.95001220703125,300.8399963378906,288.85919189453125,298.4232482910156,297.2132263183594,284.8004150390625,1.0,0.6053618788719177,0.4476577341556549,0.4476577341556549,1.0,1.0,-3.02203106880188,1.0094844102859497,2.01254677772522,0.3229804635047912,0.903593122959137,0.903593122959137,0.0,208.8056030273437,214.0,42581.34375,0.0,2647.409912109375,1.0,280.65625,283.25732421875,291.8898010253906,294.6553039550781,293.1499938964844,293.1499938964844,280.3500061035156,36036.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497613906860352,1.0,0.0,0.0,3.916812658309937,3.916840076446533,1.0236673233521287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.74169921875,0.0,1891.2042236328125,1895.4371337890625,0.0,3860.812255859375,0.9709193706512452,1.0,0.0,3.0,1.0,0.0
12228900,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452941894531,0.8744266629219055,0.5296486020088196,0.4809623062610626,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64520263671875,0.882000207901001,0.5448002815246582,0.5195052027702332,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6467590332031,0.7803110480308533,0.3723988831043243,0.2641819715499878,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.7429168820381165,0.3194867074489593,0.3080793023109436,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512451171875,0.6401922106742859,0.202463299036026,0.938628911972046,284.6459655761719,284.95001220703125,300.8583374023437,288.8724975585937,298.4209289550781,297.2032470703125,284.6376953125,1.0,0.6057025194168091,0.4471538960933685,0.4471538960933685,1.0,1.0,-3.01540207862854,1.0057761669158936,2.0096259117126465,0.3207102715969085,0.9000452160835266,0.9000452160835266,0.0,210.83541870117188,214.0,43378.36328125,0.0,2645.1455078125,1.0,280.3946228027344,283.0614929199219,291.9239196777344,294.7901916503906,293.1499938964844,293.1499938964844,280.3500061035156,36220.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559690356254578,1.0,0.0,0.0,3.912172555923462,3.9121999740600586,1.0212434062850662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.05126953125,0.0,1886.741455078125,1895.4371337890625,0.0,3916.572998046875,0.9699496626853944,1.0,0.0,3.0,1.0,0.0
12228960,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.8707231879234314,0.5269663333892822,0.4786141514778137,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.8795700073242188,0.5444885492324829,0.5192956328392029,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.7781292200088501,0.3721192479133606,0.2640437185764313,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.7407245635986328,0.3188215792179107,0.3075457215309143,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.6379090547561646,0.2016229033470153,0.9353464245796204,284.5977783203125,284.95001220703125,300.8766784667969,288.8858947753906,298.4188842773437,297.19293212890625,284.5963439941406,1.0,0.6059070229530334,0.4468964338302612,0.4468964338302612,1.0,1.0,-3.0075745582580566,1.002143144607544,2.0054314136505127,0.3187811970710754,0.8971683979034424,0.8971683979034424,0.0,212.87892150878903,217.0,43390.34375,0.0,2640.6552734375,1.0,280.3563842773437,283.0150756835937,291.9091186523437,294.7227478027344,293.1499938964844,293.1499938964844,280.6499938964844,36363.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570991396903992,1.0,0.0,0.0,3.904162883758545,3.9041903018951416,1.0170659834329854e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5774.45458984375,0.0,1877.6766357421875,1895.4371337890625,0.0,3926.685791015625,0.9682886004447936,1.0,0.0,3.0,1.0,0.0
12229020,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8659769296646118,0.5241657495498657,0.4755208790302276,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8770284652709961,0.5456883907318115,0.5199832320213318,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.7759557962417603,0.3731138110160827,0.2644690275192261,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7381558418273926,0.3186626732349396,0.3071448802947998,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.6349462270736694,0.2007736563682556,0.9308043122291564,284.7788391113281,284.95001220703125,300.913330078125,288.9129638671875,298.4276123046875,297.1905517578125,284.7802429199219,1.0,0.6064927577972412,0.446381539106369,0.446381539106369,1.0,1.0,-2.999236583709717,0.9977759122848512,2.001460790634156,0.3159914314746856,0.8963682651519775,0.8963682651519775,0.0,215.6001892089844,220.0,42334.63671875,0.0,2638.683837890625,1.0,280.64385986328125,283.23992919921875,291.8518981933594,294.5284118652344,293.1499938964844,293.1499938964844,280.95001220703125,36263.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402347803115844,1.0,0.0,0.0,3.893446922302246,3.8934743404388414,1.0114904398506042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.234375,0.0,1863.2666015625,1895.4371337890625,0.0,3774.57958984375,0.9658669829368592,1.0,0.0,3.0,1.0,0.0
12229080,296.8841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8659769296646118,0.5241657495498657,0.4755208790302276,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8770284652709961,0.5456883907318115,0.5199832320213318,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787170410156,0.7759557962417603,0.3731138110160827,0.2644690275192261,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.7381558418273926,0.3186626732349396,0.3071448802947998,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779541015625,0.6349462270736694,0.2007736563682556,0.9308043122291564,284.7788391113281,284.95001220703125,300.913330078125,288.9129638671875,298.4276123046875,297.1905517578125,284.7802429199219,1.0,0.6064927577972412,0.446381539106369,0.446381539106369,1.0,1.0,-2.999236583709717,0.9977759122848512,2.001460790634156,0.3159914314746856,0.8963682651519775,0.8963682651519775,0.0,215.6001892089844,220.0,42334.63671875,0.0,2638.683837890625,1.0,280.64385986328125,283.23992919921875,291.8518981933594,294.5284118652344,293.1499938964844,293.1499938964844,280.95001220703125,36263.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402347803115844,1.0,0.0,0.0,3.893446922302246,3.8934743404388414,1.0114904398506042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.234375,0.0,1863.2666015625,1895.4371337890625,0.0,3774.57958984375,0.9658669829368592,1.0,0.0,3.0,1.0,0.0
12229140,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8640968203544617,0.5232125520706177,0.4744117558002472,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8771282434463501,0.5484728813171387,0.5223449468612671,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7763408422470093,0.3755059540271759,0.2659696638584137,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7377733588218689,0.3196849226951599,0.307922214269638,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.634089469909668,0.2009243816137313,0.9307188987731934,284.9879150390625,284.95001220703125,300.95001220703125,288.9403991699219,298.4472351074219,297.20343017578125,284.9896850585937,1.0,0.6078864932060242,0.4458666145801544,0.4458666145801544,1.0,1.0,-3.0033674240112305,0.9981830716133118,2.0051844120025635,0.3152808547019958,0.8986132144927979,0.8986132144927979,0.0,217.076889038086,223.0,41495.4765625,0.0,2654.15869140625,1.0,280.943603515625,283.4892578125,291.8744506835937,294.4775085449219,293.1499938964844,293.1499938964844,281.25,36033.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234389662742616,1.0,0.0,0.0,3.891367435455322,3.891394853591919,1.010410301205411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.67822265625,0.0,1858.8009033203125,1895.4371337890625,0.0,3620.861083984375,0.9652721285820008,1.0,0.0,3.0,1.0,0.0
12229200,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8640968203544617,0.5232125520706177,0.4744117558002472,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8771282434463501,0.5484728813171387,0.5223449468612671,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7763408422470093,0.3755059540271759,0.2659696638584137,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7377733588218689,0.3196849226951599,0.307922214269638,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.634089469909668,0.2009243816137313,0.9307188987731934,284.9879150390625,284.95001220703125,300.95001220703125,288.9403991699219,298.4472351074219,297.20343017578125,284.9896850585937,1.0,0.6078864932060242,0.4458666145801544,0.4458666145801544,1.0,1.0,-3.0033674240112305,0.9981830716133118,2.0051844120025635,0.3152808547019958,0.8986132144927979,0.8986132144927979,0.0,217.076889038086,223.0,41495.4765625,0.0,2654.15869140625,1.0,280.943603515625,283.4892578125,291.8744506835937,294.4775085449219,293.1499938964844,293.1499938964844,281.25,36033.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234389662742616,1.0,0.0,0.0,3.891367435455322,3.891394853591919,1.010410301205411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.67822265625,0.0,1858.8009033203125,1895.4371337890625,0.0,3620.861083984375,0.9652721285820008,1.0,0.0,3.0,1.0,0.0
12229260,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.8693791031837463,0.5270850658416748,0.4768140316009521,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8845994472503662,0.5562885403633118,0.5284929871559143,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.7840954065322876,0.3829163908958435,0.27024707198143,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.7442358136177063,0.3258127868175506,0.3124753832817077,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.6407120823860168,0.2063952386379242,0.9490736722946168,285.2277526855469,284.95001220703125,300.9824523925781,288.9682312011719,298.49884033203125,297.2629699707031,285.2311096191406,1.0,0.6118881106376648,0.4452548623085022,0.4452548623085022,1.0,1.0,-3.0462806224823,1.013222336769104,2.0330584049224854,0.3201963007450104,0.9042202234268188,0.9042202234268188,0.0,214.61721801757807,226.0,41156.31640625,0.0,2724.58935546875,1.0,281.2435913085937,283.76104736328125,291.92193603515625,294.4883117675781,293.1499938964844,293.1499938964844,280.95001220703125,35726.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910992443561554,1.0,0.0,0.0,3.900423765182495,3.900451183319092,1.0151187552764895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.87158203125,0.0,1867.82470703125,1895.4371337890625,0.0,3505.81201171875,0.9671204090118408,1.0,0.0,3.0,1.0,0.0
12229320,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279663085937,0.8693791031837463,0.5270850658416748,0.4768140316009521,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8845994472503662,0.5562885403633118,0.5284929871559143,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274780273437,0.7840954065322876,0.3829163908958435,0.27024707198143,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271728515625,0.7442358136177063,0.3258127868175506,0.3124753832817077,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259216308594,0.6407120823860168,0.2063952386379242,0.9490736722946168,285.2277526855469,284.95001220703125,300.9824523925781,288.9682312011719,298.49884033203125,297.2629699707031,285.2311096191406,1.0,0.6118881106376648,0.4452548623085022,0.4452548623085022,1.0,1.0,-3.0462806224823,1.013222336769104,2.0330584049224854,0.3201963007450104,0.9042202234268188,0.9042202234268188,0.0,214.61721801757807,226.0,41156.31640625,0.0,2724.58935546875,1.0,281.2435913085937,283.76104736328125,291.92193603515625,294.4883117675781,293.1499938964844,293.1499938964844,280.95001220703125,35726.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910992443561554,1.0,0.0,0.0,3.900423765182495,3.900451183319092,1.0151187552764895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.87158203125,0.0,1867.82470703125,1895.4371337890625,0.0,3505.81201171875,0.9671204090118408,1.0,0.0,3.0,1.0,0.0
12229380,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8701488375663757,0.5269044637680054,0.477610170841217,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8877741694450378,0.5607665181159973,0.5335386991500854,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7879313230514526,0.3873224258422851,0.273860216140747,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.747433602809906,0.3293046653270721,0.3164288401603699,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6447058320045471,0.2097089737653732,0.9665740132331848,285.0824584960937,284.95001220703125,301.0068054199219,288.9964904785156,298.5218811035156,297.2847900390625,285.08251953125,1.0,0.6170676350593567,0.4446430802345276,0.4446430802345276,1.0,1.0,-3.083465576171875,1.025932788848877,2.057532787322998,0.3249387443065643,0.9047436118125916,0.9047436118125916,0.0,215.82794189453125,229.0,42580.625,0.0,2804.41455078125,1.0,280.9560546875,283.5611267089844,292.0589599609375,294.7889099121094,293.1499938964844,293.1499938964844,280.6499938964844,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928567111492157,1.0,0.0,0.0,3.908454656600952,3.908482074737549,1.0193033403993468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.03271484375,0.0,1878.6595458984373,1895.4371337890625,0.0,3668.000244140625,0.9689313769340516,1.0,0.0,3.0,1.0,0.0
12229440,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8701488375663757,0.5269044637680054,0.477610170841217,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8877741694450378,0.5607665181159973,0.5335386991500854,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7879313230514526,0.3873224258422851,0.273860216140747,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.747433602809906,0.3293046653270721,0.3164288401603699,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6447058320045471,0.2097089737653732,0.9665740132331848,285.0824584960937,284.95001220703125,301.0068054199219,288.9964904785156,298.5218811035156,297.2847900390625,285.08251953125,1.0,0.6170676350593567,0.4446430802345276,0.4446430802345276,1.0,1.0,-3.083465576171875,1.025932788848877,2.057532787322998,0.3249387443065643,0.9047436118125916,0.9047436118125916,0.0,215.82794189453125,229.0,42580.625,0.0,2804.41455078125,1.0,280.9560546875,283.5611267089844,292.0589599609375,294.7889099121094,293.1499938964844,293.1499938964844,280.6499938964844,35803.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928567111492157,1.0,0.0,0.0,3.908454656600952,3.908482074737549,1.0193033403993468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.03271484375,0.0,1878.6595458984373,1895.4371337890625,0.0,3668.000244140625,0.9689313769340516,1.0,0.0,3.0,1.0,0.0
12229500,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8683543801307678,0.5257981419563293,0.4769884943962097,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8871800899505615,0.5620296597480774,0.5350880026817322,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.7877808213233948,0.388677179813385,0.2750396132469177,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.7471720576286316,0.3302390873432159,0.317618727684021,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6448698043823242,0.2106223106384277,0.972036838531494,284.942138671875,284.95001220703125,301.0160827636719,289.0107727050781,298.5251770019531,297.2855834960937,284.93487548828125,1.0,0.6194014549255371,0.4443371891975403,0.4443371891975403,1.0,1.0,-3.0940065383911133,1.0292081832885742,2.06479811668396,0.3259703516960144,0.903330624103546,0.903330624103546,0.0,217.7631225585937,229.0,43589.61328125,0.0,2835.740478515625,1.0,280.6947021484375,283.375244140625,292.1103820800781,294.97296142578125,293.1499938964844,293.1499938964844,280.6499938964844,35911.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405876398086548,1.0,0.0,0.0,3.910041570663452,3.910069227218628,1.0201312079516356e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.5498046875,0.0,1881.544189453125,1895.4371337890625,0.0,3777.78662109375,0.969305157661438,1.0,0.0,3.0,1.0,0.0
12229560,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8656439185142517,0.5243114829063416,0.4758358001708984,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8856459259986877,0.562865138053894,0.5360966324806213,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7867313027381897,0.3896658420562744,0.2758800089359283,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7460865378379822,0.3307935297489166,0.3183689415454864,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6441763639450073,0.2111565619707107,0.975573182106018,284.90350341796875,284.95001220703125,301.0235290527344,289.025146484375,298.5235595703125,297.2821044921875,284.90289306640625,1.0,0.621442973613739,0.4435364007949829,0.4435364007949829,1.0,1.0,-3.100004196166992,1.029644250869751,2.070359945297241,0.3251469135284424,0.902587890625,0.902587890625,0.0,220.18502807617188,232.0,43754.6796875,0.0,2860.64208984375,1.0,280.6563720703125,283.3332824707031,292.0963134765625,294.92626953125,293.1499938964844,293.1499938964844,280.3500061035156,35995.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465959072113036,1.0,0.0,0.0,3.909290313720703,3.9093177318573,1.0197392157351717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.89794921875,0.0,1881.261474609375,1895.4371337890625,0.0,3832.244140625,0.969225287437439,1.0,0.0,3.0,1.0,0.0
12229620,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.8596332669258118,0.5207780003547668,0.4730319678783417,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.8818075656890869,0.5638039708137512,0.5373891592025757,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.7838581204414368,0.3910353183746338,0.2771075963973999,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7431216835975647,0.331219732761383,0.3191689848899841,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.6417714953422546,0.2114927172660827,0.9790499210357666,284.7206420898437,284.95001220703125,301.0331115722656,289.05401611328125,298.5138244628906,297.2693176269531,284.71990966796875,1.0,0.6247599720954895,0.4419348239898681,0.4419348239898681,1.0,1.0,-3.104814291000366,1.027615308761597,2.077198982238769,0.3221319317817688,0.8979549407958984,0.8979549407958984,0.0,225.23008728027344,235.0,44864.125,0.0,2897.123046875,1.0,280.3563537597656,283.1068420410156,292.1073608398437,295.0106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36242.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960059642791748,1.0,0.0,0.0,3.9009933471679688,3.901020765304565,1.0154152505492675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.4521484375,0.0,1872.6697998046875,1895.4371337890625,0.0,3953.11767578125,0.96751469373703,1.0,0.0,3.0,1.0,0.0
12229680,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7206115722656,0.8596332669258118,0.5207780003547668,0.4730319678783417,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.8818075656890869,0.5638039708137512,0.5373891592025757,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.7838581204414368,0.3910353183746338,0.2771075963973999,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7431216835975647,0.331219732761383,0.3191689848899841,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.6417714953422546,0.2114927172660827,0.9790499210357666,284.7206420898437,284.95001220703125,301.0331115722656,289.05401611328125,298.5138244628906,297.2693176269531,284.71990966796875,1.0,0.6247599720954895,0.4419348239898681,0.4419348239898681,1.0,1.0,-3.104814291000366,1.027615308761597,2.077198982238769,0.3221319317817688,0.8979549407958984,0.8979549407958984,0.0,225.23008728027344,235.0,44864.125,0.0,2897.123046875,1.0,280.3563537597656,283.1068420410156,292.1073608398437,295.0106201171875,293.1499938964844,293.1499938964844,280.6499938964844,36242.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960059642791748,1.0,0.0,0.0,3.9009933471679688,3.901020765304565,1.0154152505492675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.4521484375,0.0,1872.6697998046875,1895.4371337890625,0.0,3953.11767578125,0.96751469373703,1.0,0.0,3.0,1.0,0.0
12229740,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.855560302734375,0.5193496346473694,0.4712547361850738,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.87959885597229,0.5661160945892334,0.5391987562179565,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.782477080821991,0.3935616910457611,0.2786548137664795,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7412869334220886,0.3323568105697632,0.3200782239437103,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6401100754737854,0.2121210247278213,0.9816482663154602,284.90838623046875,284.95001220703125,301.0360412597656,289.0830078125,298.5107727050781,297.2696228027344,284.9100952148437,1.0,0.6275850534439087,0.440333217382431,0.440333217382431,1.0,1.0,-3.1109180450439453,1.0260653495788574,2.084852695465088,0.3190612494945526,0.8989304900169373,0.8989304900169373,0.0,228.99549865722656,238.0,43909.859375,0.0,2929.593505859375,1.0,280.64385986328125,283.3341979980469,292.0417785644531,294.8156433105469,293.1499938964844,293.1499938964844,280.95001220703125,36096.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472004175186156,1.0,0.0,0.0,3.896467447280884,3.896494865417481,1.0130605687663774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.52197265625,0.0,1865.7608642578125,1895.4371337890625,0.0,3837.70654296875,0.9664447903633118,1.0,0.0,3.0,1.0,0.0
12229800,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.855560302734375,0.5193496346473694,0.4712547361850738,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.87959885597229,0.5661160945892334,0.5391987562179565,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.782477080821991,0.3935616910457611,0.2786548137664795,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7412869334220886,0.3323568105697632,0.3200782239437103,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6401100754737854,0.2121210247278213,0.9816482663154602,284.90838623046875,284.95001220703125,301.0360412597656,289.0830078125,298.5107727050781,297.2696228027344,284.9100952148437,1.0,0.6275850534439087,0.440333217382431,0.440333217382431,1.0,1.0,-3.1109180450439453,1.0260653495788574,2.084852695465088,0.3190612494945526,0.8989304900169373,0.8989304900169373,0.0,228.99549865722656,238.0,43909.859375,0.0,2929.593505859375,1.0,280.64385986328125,283.3341979980469,292.0417785644531,294.8156433105469,293.1499938964844,293.1499938964844,280.95001220703125,36096.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472004175186156,1.0,0.0,0.0,3.896467447280884,3.896494865417481,1.0130605687663774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.52197265625,0.0,1865.7608642578125,1895.4371337890625,0.0,3837.70654296875,0.9664447903633118,1.0,0.0,3.0,1.0,0.0
12229860,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.854186475276947,0.5195856094360352,0.4712442457675934,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8799569010734558,0.5698688626289368,0.5425019264221191,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7835395932197571,0.3973322212696075,0.2811407148838043,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7415028214454651,0.3344999551773071,0.3219533562660217,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.6402936577796936,0.2135063260793686,0.9873650074005128,285.1225280761719,284.95001220703125,301.03277587890625,289.11199951171875,298.5169982910156,297.28302001953125,285.1244201660156,1.0,0.6308164000511169,0.4394457936286926,0.4394457936286926,1.0,1.0,-3.126983880996704,1.0299173593521118,2.0970664024353027,0.3192353546619415,0.9030097723007202,0.9030097723007202,0.0,231.2864532470703,241.0,43178.73046875,0.0,2974.904541015625,1.0,280.94366455078125,283.58563232421875,292.0590515136719,294.765380859375,293.1499938964844,293.1499938964844,280.6499938964844,35842.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932996928691864,1.0,0.0,0.0,3.901500701904297,3.9015281200408936,1.0156794587601323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.54248046875,0.0,1870.1202392578125,1895.4371337890625,0.0,3708.580322265625,0.967424213886261,1.0,0.0,3.0,1.0,0.0
12229920,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12261962890625,0.854186475276947,0.5195856094360352,0.4712442457675934,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.8799569010734558,0.5698688626289368,0.5425019264221191,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.7835395932197571,0.3973322212696075,0.2811407148838043,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7415028214454651,0.3344999551773071,0.3219533562660217,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.6402936577796936,0.2135063260793686,0.9873650074005128,285.1225280761719,284.95001220703125,301.03277587890625,289.11199951171875,298.5169982910156,297.28302001953125,285.1244201660156,1.0,0.6308164000511169,0.4394457936286926,0.4394457936286926,1.0,1.0,-3.126983880996704,1.0299173593521118,2.0970664024353027,0.3192353546619415,0.9030097723007202,0.9030097723007202,0.0,231.2864532470703,241.0,43178.73046875,0.0,2974.904541015625,1.0,280.94366455078125,283.58563232421875,292.0590515136719,294.765380859375,293.1499938964844,293.1499938964844,280.6499938964844,35842.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932996928691864,1.0,0.0,0.0,3.901500701904297,3.9015281200408936,1.0156794587601323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.54248046875,0.0,1870.1202392578125,1895.4371337890625,0.0,3708.580322265625,0.967424213886261,1.0,0.0,3.0,1.0,0.0
12229980,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8516766428947449,0.5178811550140381,0.4704409837722778,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8793033957481384,0.5722256898880005,0.545320987701416,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7836921811103821,0.4000196456909179,0.2833808958530426,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.741017758846283,0.3358665704727173,0.3236564397811889,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6399480104446411,0.214423730969429,0.992989182472229,284.9545593261719,284.95001220703125,301.0238037109375,289.140869140625,298.5123291015625,297.283203125,284.95391845703125,1.0,0.634148120880127,0.4385583698749542,0.4385583698749542,1.0,1.0,-3.140923500061035,1.032976746559143,2.1079468727111816,0.3193700015544891,0.9016560316085817,0.9016560316085817,0.0,234.3585968017578,244.0,44293.22265625,0.0,3020.34130859375,1.0,280.65606689453125,283.3699645996094,292.18084716796875,295.02471923828125,293.1499938964844,293.1499938964844,280.3500061035156,35970.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456481337547302,1.0,0.0,0.0,3.90342116355896,3.9034485816955566,1.0166795618715696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.91064453125,0.0,1873.5836181640625,1895.4371337890625,0.0,3823.673583984375,0.9679011702537536,1.0,0.0,3.0,1.0,0.0
12230040,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.8516766428947449,0.5178811550140381,0.4704409837722778,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8793033957481384,0.5722256898880005,0.545320987701416,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.7836921811103821,0.4000196456909179,0.2833808958530426,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.741017758846283,0.3358665704727173,0.3236564397811889,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.6399480104446411,0.214423730969429,0.992989182472229,284.9545593261719,284.95001220703125,301.0238037109375,289.140869140625,298.5123291015625,297.283203125,284.95391845703125,1.0,0.634148120880127,0.4385583698749542,0.4385583698749542,1.0,1.0,-3.140923500061035,1.032976746559143,2.1079468727111816,0.3193700015544891,0.9016560316085817,0.9016560316085817,0.0,234.3585968017578,244.0,44293.22265625,0.0,3020.34130859375,1.0,280.65606689453125,283.3699645996094,292.18084716796875,295.02471923828125,293.1499938964844,293.1499938964844,280.3500061035156,35970.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456481337547302,1.0,0.0,0.0,3.90342116355896,3.9034485816955566,1.0166795618715696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.91064453125,0.0,1873.5836181640625,1895.4371337890625,0.0,3823.673583984375,0.9679011702537536,1.0,0.0,3.0,1.0,0.0
12230100,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8495479226112366,0.5163806080818176,0.4693857431411743,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8781054615974426,0.572802722454071,0.5461397767066956,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.7829515933990479,0.4008930623531341,0.2841604650020599,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81610107421875,0.740077793598175,0.3361368775367737,0.3241258859634399,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.819091796875,0.6391246914863586,0.2145556360483169,0.9944624900817872,284.8147277832031,284.95001220703125,301.017333984375,289.1551818847656,298.50555419921875,297.2779541015625,284.8076171875,1.0,0.6355845332145691,0.4381146728992462,0.4381146728992462,1.0,1.0,-3.1439175605773926,1.0330055952072144,2.1109118461608887,0.3188037276268005,0.8993931412696838,0.8993931412696838,0.0,236.37315368652344,244.0,45347.08203125,0.0,3037.41552734375,1.0,280.3948974609375,283.18853759765625,292.231689453125,295.203125,293.1499938964844,293.1499938964844,280.3500061035156,36092.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552760720252992,1.0,0.0,0.0,3.901521444320679,3.9015488624572754,1.0156901453228784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.8017578125,0.0,1872.142822265625,1895.4371337890625,0.0,3910.3662109375,0.9675065279006958,1.0,0.0,3.0,1.0,0.0
12230160,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.8469820618629456,0.514649510383606,0.4679574072360992,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743530273437,0.8764498233795166,0.5731124877929688,0.5465863943099976,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745056152344,0.7817777991294861,0.4015629887580871,0.2847262024879455,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.7387575507164001,0.3362006843090057,0.3243369162082672,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.6379269361495972,0.2145022600889206,0.9949496388435364,284.7744445800781,284.95001220703125,301.0096130371094,289.16943359375,298.4963684082031,297.2704162597656,284.7735900878906,1.0,0.6368126273155212,0.4375481605529785,0.4375481605529785,1.0,1.0,-3.14426064491272,1.031754493713379,2.112506151199341,0.3175355792045593,0.8977757096290588,0.8977757096290588,0.0,238.60122680664065,232.0,45466.2890625,0.0,3050.093505859375,1.0,280.3564147949219,283.1466979980469,292.2223205566406,295.1580505371094,293.1499938964844,293.1499938964844,280.6499938964844,36187.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596742987632751,1.0,0.0,0.0,3.89713978767395,3.897167205810547,1.0134101557923714e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.96923828125,0.0,1867.3367919921875,1895.4371337890625,0.0,3949.681640625,0.9666218757629396,1.0,0.0,3.0,1.0,0.0
12230220,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8486509919166565,0.513360321521759,0.4660642445087433,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8802623152732849,0.5752878189086914,0.5480004549026489,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7858712673187256,0.4042453467845917,0.2861749231815338,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7415066957473755,0.3372613787651062,0.3248905539512634,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.6401140093803406,0.2149900496006012,0.9954830408096312,284.9552001953125,284.95001220703125,300.9906921386719,289.1976318359375,298.4871826171875,297.2705078125,284.9566650390625,1.0,0.6349239349365234,0.4364151954650879,0.4364151954650879,1.0,1.0,-3.1467247009277344,1.0298856496810913,2.116838932037353,0.3150440156459808,0.8993357419967651,0.8993357419967651,0.0,235.1787872314453,220.0,44430.1171875,0.0,3036.9267578125,1.0,280.64385986328125,283.36737060546875,292.16082763671875,294.96929931640625,293.1499938964844,293.1499938964844,280.95001220703125,36033.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479773044586182,1.0,0.0,0.0,3.895024538040161,3.895051956176758,1.0123103493242525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.8291015625,0.0,1863.4249267578125,1895.4371337890625,0.0,3844.721923828125,0.96608304977417,1.0,0.0,3.0,1.0,0.0
