time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230280,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8486509919166565,0.513360321521759,0.4660642445087433,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8802623152732849,0.5752878189086914,0.5480004549026489,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7858712673187256,0.4042453467845917,0.2861749231815338,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7415066957473755,0.3372613787651062,0.3248905539512634,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.6401140093803406,0.2149900496006012,0.9954830408096312,284.9552001953125,284.95001220703125,300.9906921386719,289.1976318359375,298.4871826171875,297.2705078125,284.9566650390625,1.0,0.6349239349365234,0.4364151954650879,0.4364151954650879,1.0,1.0,-3.1467247009277344,1.0298856496810913,2.116838932037353,0.3150440156459808,0.8993357419967651,0.8993357419967651,0.0,235.1787872314453,220.0,44430.1171875,0.0,3036.9267578125,1.0,280.64385986328125,283.36737060546875,292.16082763671875,294.96929931640625,293.1499938964844,293.1499938964844,280.95001220703125,36033.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479773044586182,1.0,0.0,0.0,3.895024538040161,3.895051956176758,1.0123103493242525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.8291015625,0.0,1863.4249267578125,1895.4371337890625,0.0,3844.721923828125,0.96608304977417,1.0,0.0,3.0,1.0,0.0
12230340,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.8559898734092712,0.5137142539024353,0.4657560884952545,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.8900179862976074,0.5788984298706055,0.5507453680038452,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.7954248189926147,0.4081926643848419,0.2884659469127655,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.74894118309021,0.3393609225749969,0.326293408870697,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.6464918255805969,0.2163191884756088,0.9988549947738647,285.16015625,284.95001220703125,300.9674987792969,289.22528076171875,298.48614501953125,297.2840881347656,285.16180419921875,1.0,0.631564736366272,0.4352822303771972,0.4352822303771972,1.0,1.0,-3.1581413745880127,1.0313469171524048,2.1267943382263184,0.3139107227325439,0.9038448333740234,0.9038448333740234,0.0,226.5857391357422,208.0,43582.80078125,0.0,3014.6796875,1.0,280.943603515625,283.6100769042969,292.1732177734375,294.9083557128906,293.1499938964844,293.1499938964844,280.6499938964844,35784.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933999240398407,1.0,0.0,0.0,3.902269124984741,3.902296543121338,1.0160796364289126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.6416015625,0.0,1870.6280517578125,1895.4371337890625,0.0,3717.742919921875,0.9675588607788086,1.0,0.0,3.0,1.0,0.0
12230400,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.8559898734092712,0.5137142539024353,0.4657560884952545,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1603088378906,0.8900179862976074,0.5788984298706055,0.5507453680038452,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.7954248189926147,0.4081926643848419,0.2884659469127655,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.74894118309021,0.3393609225749969,0.326293408870697,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.6464918255805969,0.2163191884756088,0.9988549947738647,285.16015625,284.95001220703125,300.9674987792969,289.22528076171875,298.48614501953125,297.2840881347656,285.16180419921875,1.0,0.631564736366272,0.4352822303771972,0.4352822303771972,1.0,1.0,-3.1581413745880127,1.0313469171524048,2.1267943382263184,0.3139107227325439,0.9038448333740234,0.9038448333740234,0.0,226.5857391357422,208.0,43582.80078125,0.0,3014.6796875,1.0,280.943603515625,283.6100769042969,292.1732177734375,294.9083557128906,293.1499938964844,293.1499938964844,280.6499938964844,35784.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933999240398407,1.0,0.0,0.0,3.902269124984741,3.902296543121338,1.0160796364289126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.6416015625,0.0,1870.6280517578125,1895.4371337890625,0.0,3717.742919921875,0.9675588607788086,1.0,0.0,3.0,1.0,0.0
12230460,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8644676804542542,0.5122318267822266,0.464649885892868,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9011818170547484,0.5811513066291809,0.552958071231842,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.806190550327301,0.4110988080501556,0.2904806435108185,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.757693886756897,0.3407343626022339,0.3274918794631958,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6541675329208374,0.2172590792179107,1.002127170562744,284.9922790527344,284.95001220703125,300.9405517578125,289.2522888183594,298.47540283203125,297.2845458984375,284.9914855957031,1.0,0.6272783279418945,0.4343485236167907,0.4343485236167907,1.0,1.0,-3.1672823429107666,1.0323963165283203,2.1348862648010254,0.3131360411643982,0.9029880166053772,0.9029880166053772,0.0,216.86050415039065,196.0,44741.0859375,0.0,2981.333984375,1.0,280.6560974121094,283.3954772949219,292.2910461425781,295.1636047363281,293.1499938964844,293.1499938964844,280.3500061035156,35910.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946284830570221,1.0,0.0,0.0,3.906378507614136,3.906405925750733,1.0182207006437238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.67138671875,0.0,1876.86767578125,1895.4371337890625,0.0,3829.43212890625,0.9685267210006714,1.0,0.0,3.0,1.0,0.0
12230520,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8644676804542542,0.5122318267822266,0.464649885892868,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9011818170547484,0.5811513066291809,0.552958071231842,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.806190550327301,0.4110988080501556,0.2904806435108185,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.757693886756897,0.3407343626022339,0.3274918794631958,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6541675329208374,0.2172590792179107,1.002127170562744,284.9922790527344,284.95001220703125,300.9405517578125,289.2522888183594,298.47540283203125,297.2845458984375,284.9914855957031,1.0,0.6272783279418945,0.4343485236167907,0.4343485236167907,1.0,1.0,-3.1672823429107666,1.0323963165283203,2.1348862648010254,0.3131360411643982,0.9029880166053772,0.9029880166053772,0.0,216.86050415039065,196.0,44741.0859375,0.0,2981.333984375,1.0,280.6560974121094,283.3954772949219,292.2910461425781,295.1636047363281,293.1499938964844,293.1499938964844,280.3500061035156,35910.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946284830570221,1.0,0.0,0.0,3.906378507614136,3.906405925750733,1.0182207006437238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.67138671875,0.0,1876.86767578125,1895.4371337890625,0.0,3829.43212890625,0.9685267210006714,1.0,0.0,3.0,1.0,0.0
12230580,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.8721773624420166,0.5092836618423462,0.4619031250476837,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9121089577674866,0.5819665789604187,0.553616464138031,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8158384561538696,0.4129096567630768,0.2916087508201599,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7660037279129028,0.3411200642585754,0.3276760280132293,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.6613762378692627,0.2174278646707534,1.0018779039382937,284.807861328125,284.95001220703125,300.9102783203125,289.27850341796875,298.45458984375,297.2723388671875,284.80682373046875,1.0,0.6217764019966125,0.4334148168563843,0.4334148168563843,1.0,1.0,-3.1660585403442383,1.0295915603637695,2.1364669799804688,0.3107544779777527,0.8995272517204285,0.8995272517204285,0.0,207.2852478027344,184.0,45879.15625,0.0,2927.0556640625,1.0,280.3563537597656,283.1684265136719,292.3304748535156,295.2942199707031,293.1499938964844,293.1499938964844,280.6499938964844,36128.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601286053657532,1.0,0.0,0.0,3.902307748794556,3.902335166931152,1.0160997589991894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.08349609375,0.0,1873.432861328125,1895.4371337890625,0.0,3953.73193359375,0.9677409529685974,1.0,0.0,3.0,1.0,0.0
12230640,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.8721773624420166,0.5092836618423462,0.4619031250476837,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9121089577674866,0.5819665789604187,0.553616464138031,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8158384561538696,0.4129096567630768,0.2916087508201599,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.7660037279129028,0.3411200642585754,0.3276760280132293,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.6613762378692627,0.2174278646707534,1.0018779039382937,284.807861328125,284.95001220703125,300.9102783203125,289.27850341796875,298.45458984375,297.2723388671875,284.80682373046875,1.0,0.6217764019966125,0.4334148168563843,0.4334148168563843,1.0,1.0,-3.1660585403442383,1.0295915603637695,2.1364669799804688,0.3107544779777527,0.8995272517204285,0.8995272517204285,0.0,207.2852478027344,184.0,45879.15625,0.0,2927.0556640625,1.0,280.3563537597656,283.1684265136719,292.3304748535156,295.2942199707031,293.1499938964844,293.1499938964844,280.6499938964844,36128.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601286053657532,1.0,0.0,0.0,3.902307748794556,3.902335166931152,1.0160997589991894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.08349609375,0.0,1873.432861328125,1895.4371337890625,0.0,3953.73193359375,0.9677409529685974,1.0,0.0,3.0,1.0,0.0
12230700,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8767350316047668,0.5084505081176758,0.4605685174465179,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9186439514160156,0.5827675461769104,0.5538607239723206,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.8210351467132568,0.4141766726970672,0.292143851518631,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7707095742225647,0.3415122628211975,0.3276647925376892,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.6654157638549805,0.217602789402008,1.0011769533157349,284.9403991699219,284.95001220703125,300.8940734863281,289.2912902832031,298.446533203125,297.27020263671875,284.9476013183594,1.0,0.6187084317207336,0.4329479932785034,0.4329479932785034,1.0,1.0,-3.164528608322144,1.0278552770614624,2.136673212051392,0.3093067705631256,0.9007388353347778,0.9007388353347778,0.0,202.1063842773437,184.0,44885.40625,0.0,2895.935546875,1.0,280.6068420410156,283.3409118652344,292.2619323730469,295.07275390625,293.1499938964844,293.1499938964844,280.6499938964844,36053.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529170393943788,1.0,0.0,0.0,3.9010846614837646,3.901112079620361,1.0154627716474351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.17626953125,0.0,1871.2750244140625,1895.4371337890625,0.0,3889.202880859375,0.9674823880195618,1.0,0.0,3.0,1.0,0.0
12230760,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8830085396766663,0.5082411766052246,0.4599567055702209,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9271574020385742,0.5840862989425659,0.5546755790710449,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.82753986120224,0.4158894717693329,0.2930396199226379,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7768028974533081,0.3422494232654571,0.3279938101768493,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6706942915916443,0.2180335074663162,1.001510739326477,284.9853515625,284.95001220703125,300.8772277832031,289.3038330078125,298.4420166015625,297.2733154296875,284.9866943359375,1.0,0.6157063841819763,0.4324990212917328,0.4324990212917328,1.0,1.0,-3.166640043258667,1.027514100074768,2.1391258239746094,0.3084349632263183,0.9014642834663392,0.9014642834663392,0.0,196.2167816162109,172.0,44815.0859375,0.0,2868.48046875,1.0,280.64404296875,283.3863220214844,292.2667236328125,295.10107421875,293.1499938964844,293.1499938964844,280.3500061035156,35980.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484004378318788,1.0,0.0,0.0,3.9021694660186768,3.9021968841552734,1.016027681544074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.54296875,0.0,1872.0716552734373,1895.4371337890625,0.0,3848.540771484375,0.9676479697227478,1.0,0.0,3.0,1.0,0.0
12230820,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8960729241371155,0.5063021779060364,0.4582332968711853,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9448089003562928,0.5855746269226074,0.5559783577919006,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8411250710487366,0.4184053242206573,0.2946605682373047,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.7897168397903442,0.3430817425251007,0.3285349607467651,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.6819973587989807,0.2185140550136566,1.0021458864212036,284.8184814453125,284.95001220703125,300.841796875,289.32818603515625,298.4253234863281,297.2691955566406,284.8175964355469,1.0,0.6095815300941467,0.4316011369228363,0.4316011369228363,1.0,1.0,-3.169506549835205,1.0263071060180664,2.1431994438171387,0.3067395389080047,0.8983089327812195,0.8983089327812195,0.0,184.6794891357422,160.0,45961.58203125,0.0,2811.982421875,1.0,280.35614013671875,283.176513671875,292.35772705078125,295.3123474121094,293.1499938964844,293.1499938964844,280.6499938964844,36148.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580817222595216,1.0,0.0,0.0,3.8974664211273193,3.897493600845337,1.0135800039279277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.59423828125,0.0,1867.4451904296875,1895.4371337890625,0.0,3935.4677734375,0.9666748046875,1.0,0.0,3.0,1.0,0.0
12230880,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8960729241371155,0.5063021779060364,0.4582332968711853,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9448089003562928,0.5855746269226074,0.5559783577919006,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8411250710487366,0.4184053242206573,0.2946605682373047,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.7897168397903442,0.3430817425251007,0.3285349607467651,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.6819973587989807,0.2185140550136566,1.0021458864212036,284.8184814453125,284.95001220703125,300.841796875,289.32818603515625,298.4253234863281,297.2691955566406,284.8175964355469,1.0,0.6095815300941467,0.4316011369228363,0.4316011369228363,1.0,1.0,-3.169506549835205,1.0263071060180664,2.1431994438171387,0.3067395389080047,0.8983089327812195,0.8983089327812195,0.0,184.6794891357422,160.0,45961.58203125,0.0,2811.982421875,1.0,280.35614013671875,283.176513671875,292.35772705078125,295.3123474121094,293.1499938964844,293.1499938964844,280.6499938964844,36148.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580817222595216,1.0,0.0,0.0,3.8974664211273193,3.897493600845337,1.0135800039279277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.59423828125,0.0,1867.4451904296875,1895.4371337890625,0.0,3935.4677734375,0.9666748046875,1.0,0.0,3.0,1.0,0.0
12230940,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.91193425655365,0.5056139826774597,0.4566697478294372,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9638526439666748,0.5879286527633667,0.5572993755340576,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8571793437004089,0.4217302501201629,0.2963507175445556,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8046786785125732,0.3444333672523498,0.3290711641311645,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6951466202735901,0.21932914853096,1.0026684999465942,284.9981384277344,284.95001220703125,300.8045349121094,289.3514404296875,298.413818359375,297.2734069824219,284.99957275390625,1.0,0.6032706499099731,0.4307032227516174,0.4307032227516174,1.0,1.0,-3.1725094318389893,1.0251582860946655,2.147351026535034,0.3048383891582489,0.9004352688789368,0.9004352688789368,0.0,172.7718048095703,148.0,44923.74609375,0.0,2753.6669921875,1.0,280.64385986328125,283.3961181640625,292.3136901855469,295.1511535644531,293.1499938964844,293.1499938964844,280.3500061035156,35980.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466620683670044,1.0,0.0,0.0,3.897304058074951,3.897331476211548,1.013495648294338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.51416015625,0.0,1865.8955078125,1895.4371337890625,0.0,3832.842041015625,0.966562032699585,1.0,0.0,3.0,1.0,0.0
12231000,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.91193425655365,0.5056139826774597,0.4566697478294372,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9638526439666748,0.5879286527633667,0.5572993755340576,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8571793437004089,0.4217302501201629,0.2963507175445556,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8046786785125732,0.3444333672523498,0.3290711641311645,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6951466202735901,0.21932914853096,1.0026684999465942,284.9981384277344,284.95001220703125,300.8045349121094,289.3514404296875,298.413818359375,297.2734069824219,284.99957275390625,1.0,0.6032706499099731,0.4307032227516174,0.4307032227516174,1.0,1.0,-3.1725094318389893,1.0251582860946655,2.147351026535034,0.3048383891582489,0.9004352688789368,0.9004352688789368,0.0,172.7718048095703,148.0,44923.74609375,0.0,2753.6669921875,1.0,280.64385986328125,283.3961181640625,292.3136901855469,295.1511535644531,293.1499938964844,293.1499938964844,280.3500061035156,35980.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466620683670044,1.0,0.0,0.0,3.897304058074951,3.897331476211548,1.013495648294338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.51416015625,0.0,1865.8955078125,1895.4371337890625,0.0,3832.842041015625,0.966562032699585,1.0,0.0,3.0,1.0,0.0
12231060,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9318729043006896,0.5038549304008484,0.4551151096820831,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9828470945358276,0.5894709229469299,0.5586689114570618,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8760789632797241,0.4244406521320343,0.2981148660182953,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8208903670310974,0.3453659117221832,0.3297144770622253,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.710175096988678,0.2199306190013885,1.003859281539917,284.8326110839844,284.95001220703125,300.7658996582031,289.3735046386719,298.3970642089844,297.2704467773437,284.8317565917969,1.0,0.5970449447631836,0.4298181235790252,0.4298181235790252,1.0,1.0,-3.176623106002808,1.02442467212677,2.152198553085327,0.3033585250377655,0.8974796533584595,0.8974796533584595,0.0,160.9141845703125,136.0,46084.4765625,0.0,2697.718017578125,1.0,280.3561706542969,283.1873474121094,292.4063415527344,295.3689270019531,293.1499938964844,293.1499938964844,280.6499938964844,36138.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571437239646912,1.0,0.0,0.0,3.892975091934204,3.893002510070801,1.0112453310284764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.6982421875,0.0,1861.670654296875,1895.4371337890625,0.0,3927.084228515625,0.9656651616096495,1.0,0.0,3.0,1.0,0.0
12231120,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.9318729043006896,0.5038549304008484,0.4551151096820831,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83251953125,0.9828470945358276,0.5894709229469299,0.5586689114570618,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326416015625,0.8760789632797241,0.4244406521320343,0.2981148660182953,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.8208903670310974,0.3453659117221832,0.3297144770622253,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331604003906,0.710175096988678,0.2199306190013885,1.003859281539917,284.8326110839844,284.95001220703125,300.7658996582031,289.3735046386719,298.3970642089844,297.2704467773437,284.8317565917969,1.0,0.5970449447631836,0.4298181235790252,0.4298181235790252,1.0,1.0,-3.176623106002808,1.02442467212677,2.152198553085327,0.3033585250377655,0.8974796533584595,0.8974796533584595,0.0,160.9141845703125,136.0,46084.4765625,0.0,2697.718017578125,1.0,280.3561706542969,283.1873474121094,292.4063415527344,295.3689270019531,293.1499938964844,293.1499938964844,280.6499938964844,36138.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571437239646912,1.0,0.0,0.0,3.892975091934204,3.893002510070801,1.0112453310284764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.6982421875,0.0,1861.670654296875,1895.4371337890625,0.0,3927.084228515625,0.9656651616096495,1.0,0.0,3.0,1.0,0.0
12231180,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9540939927101136,0.5032716989517212,0.4536746442317962,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5918306112289429,0.5584663152694702,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8977985382080078,0.4279067516326904,0.2999209761619568,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8383117914199829,0.3467552661895752,0.3303137719631195,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7255282998085022,0.2208084911108017,1.0047948360443115,285.0120849609375,284.95001220703125,300.72637939453125,289.3943176269531,298.3852233886719,297.275146484375,285.01318359375,1.0,0.5905739665031433,0.4289330244064331,0.4289330244064331,1.0,1.0,-3.178272008895874,1.0227662324905396,2.155505657196045,0.3015892207622528,0.8997911214828491,0.8997911214828491,0.0,149.27899169921875,139.0,45036.64453125,0.0,2638.26318359375,1.0,280.6438293457031,283.4062805175781,292.359375,295.2059936523437,293.1499938964844,293.1499938964844,280.95001220703125,35964.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946323573589325,1.0,0.0,0.0,3.8934247493743896,3.8934521675109854,1.0114789574799945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.947265625,0.0,1860.847900390625,1895.4371337890625,0.0,3829.7822265625,0.9656845927238464,1.0,0.0,3.0,1.0,0.0
12231240,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9540939927101136,0.5032716989517212,0.4536746442317962,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.5918306112289429,0.5584663152694702,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8977985382080078,0.4279067516326904,0.2999209761619568,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8383117914199829,0.3467552661895752,0.3303137719631195,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7255282998085022,0.2208084911108017,1.0047948360443115,285.0120849609375,284.95001220703125,300.72637939453125,289.3943176269531,298.3852233886719,297.275146484375,285.01318359375,1.0,0.5905739665031433,0.4289330244064331,0.4289330244064331,1.0,1.0,-3.178272008895874,1.0227662324905396,2.155505657196045,0.3015892207622528,0.8997911214828491,0.8997911214828491,0.0,149.27899169921875,139.0,45036.64453125,0.0,2638.26318359375,1.0,280.6438293457031,283.4062805175781,292.359375,295.2059936523437,293.1499938964844,293.1499938964844,280.95001220703125,35964.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946323573589325,1.0,0.0,0.0,3.8934247493743896,3.8934521675109854,1.0114789574799945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.947265625,0.0,1860.847900390625,1895.4371337890625,0.0,3829.7822265625,0.9656845927238464,1.0,0.0,3.0,1.0,0.0
12231300,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539001464844,0.9594628810882568,0.5034813284873962,0.4535929560661316,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.9990000128746032,0.5940925478935242,0.5502669811248779,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.9040765166282654,0.4300229549407959,0.3012115955352783,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.8431232571601868,0.3477473258972168,0.3310380280017853,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.7295801043510437,0.2214736938476562,1.006901502609253,285.1536865234375,284.95001220703125,300.7064208984375,289.4042358398437,298.38348388671875,297.283935546875,285.16082763671875,1.0,0.5889084935188293,0.4284904897212982,0.4284904897212982,1.0,1.0,-3.175342798233032,1.0205930471420288,2.154749870300293,0.2995847761631012,0.90253084897995,0.90253084897995,0.0,146.50628662109375,139.0,44010.98046875,0.0,2615.726318359375,1.0,280.9049377441406,283.5874938964844,292.3330383300781,295.0592956542969,293.1499938964844,293.1499938964844,280.95001220703125,35827.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372922778129578,1.0,0.0,0.0,3.896928071975708,3.8969552516937256,1.0132999932466191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.61474609375,0.0,1864.1995849609373,1895.4371337890625,0.0,3747.795166015625,0.966425895690918,1.0,0.0,3.0,1.0,0.0
12231360,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.9629920721054076,0.503878653049469,0.453871876001358,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19744873046875,0.9990000128746032,0.5971760153770447,0.5447996258735657,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972961425781,0.9089547395706176,0.4323122501373291,0.3027282953262329,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.8466009497642517,0.3488939702510834,0.3320147395133972,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.732520580291748,0.2222787886857986,1.0099947452545166,285.1973571777344,284.95001220703125,300.6864318847656,289.4137878417969,298.3850402832031,297.29742431640625,285.1985168457031,1.0,0.5878473520278931,0.4280786216259002,0.4280786216259002,1.0,1.0,-3.1741397380828857,1.0190744400024414,2.1550652980804443,0.2986340522766113,0.9046610593795776,0.9046610593795776,0.0,144.87107849121094,142.0,43927.23828125,0.0,2605.8828125,1.0,280.9435119628906,283.6311340332031,292.3638000488281,295.1293029785156,293.1499938964844,293.1499938964844,280.6499938964844,35725.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933055341243744,1.0,0.0,0.0,3.902984142303467,3.903011560440064,1.016451960822451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.62451171875,0.0,1871.0675048828125,1895.4371337890625,0.0,3709.114501953125,0.9676806926727296,1.0,0.0,3.0,1.0,0.0
12231420,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9661993384361268,0.5025836825370789,0.4532375335693359,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6022931933403015,0.538722038269043,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9155735969543456,0.4355071485042572,0.3052044510841369,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8508515954017639,0.350168764591217,0.3334709107875824,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7361912727355957,0.2232426851987838,1.0150198936462402,285.0274658203125,284.95001220703125,300.6465759277344,289.4318542480469,298.3788146972656,297.31024169921875,285.0265808105469,1.0,0.5873658061027527,0.4272548854351043,0.4272548854351043,1.0,1.0,-3.176838159561157,1.0179637670516968,2.15887451171875,0.2969630062580108,0.9042675495147704,0.9042675495147704,0.0,143.22398376464844,145.0,45118.4765625,0.0,2602.299072265625,1.0,280.6560974121094,283.4166259765625,292.4696044921875,295.3705749511719,293.1499938964844,293.1499938964844,280.3500061035156,35853.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450032114982604,1.0,0.0,0.0,3.909224510192871,3.909251928329468,1.0197048823101795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.67822265625,0.0,1880.0357666015625,1895.4371337890625,0.0,3817.837646484375,0.9691281318664552,1.0,0.0,3.0,1.0,0.0
12231480,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9661993384361268,0.5025836825370789,0.4532375335693359,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9990000128746032,0.6022931933403015,0.538722038269043,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9155735969543456,0.4355071485042572,0.3052044510841369,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8508515954017639,0.350168764591217,0.3334709107875824,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7361912727355957,0.2232426851987838,1.0150198936462402,285.0274658203125,284.95001220703125,300.6465759277344,289.4318542480469,298.3788146972656,297.31024169921875,285.0265808105469,1.0,0.5873658061027527,0.4272548854351043,0.4272548854351043,1.0,1.0,-3.176838159561157,1.0179637670516968,2.15887451171875,0.2969630062580108,0.9042675495147704,0.9042675495147704,0.0,143.22398376464844,145.0,45118.4765625,0.0,2602.299072265625,1.0,280.6560974121094,283.4166259765625,292.4696044921875,295.3705749511719,293.1499938964844,293.1499938964844,280.3500061035156,35853.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450032114982604,1.0,0.0,0.0,3.909224510192871,3.909251928329468,1.0197048823101795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.67822265625,0.0,1880.0357666015625,1895.4371337890625,0.0,3817.837646484375,0.9691281318664552,1.0,0.0,3.0,1.0,0.0
12231540,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9639275670051576,0.4998288452625274,0.451031357049942,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.9990000128746032,0.6051315665245056,0.5398520827293396,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.91665518283844,0.4375578165054321,0.306791216135025,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8506371378898621,0.3503999412059784,0.3339094519615173,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7360557913780212,0.2233821153640747,1.0165445804595947,284.84405517578125,284.95001220703125,300.60723876953125,289.4484558105469,298.36041259765625,297.30474853515625,284.8432006835937,1.0,0.5880804061889648,0.4264311492443084,0.4264311492443084,1.0,1.0,-3.1798129081726074,1.016945719718933,2.1628670692443848,0.2953421175479889,0.9012880921363832,0.9012880921363832,0.0,143.67649841308594,148.0,46298.5546875,0.0,2610.644287109375,1.0,280.3563232421875,283.1902770996094,292.4999694824219,295.49249267578125,293.1499938964844,293.1499938964844,280.04998779296875,36069.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586987495422364,1.0,0.0,0.0,3.907329559326172,3.907356977462769,1.0187164889430278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.048828125,0.0,1879.350830078125,1895.4371337890625,0.0,3940.9775390625,0.9688286781311036,1.0,0.0,3.0,1.0,0.0
12231600,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9639275670051576,0.4998288452625274,0.451031357049942,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.9990000128746032,0.6051315665245056,0.5398520827293396,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.91665518283844,0.4375578165054321,0.306791216135025,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84423828125,0.8506371378898621,0.3503999412059784,0.3339094519615173,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7360557913780212,0.2233821153640747,1.0165445804595947,284.84405517578125,284.95001220703125,300.60723876953125,289.4484558105469,298.36041259765625,297.30474853515625,284.8432006835937,1.0,0.5880804061889648,0.4264311492443084,0.4264311492443084,1.0,1.0,-3.1798129081726074,1.016945719718933,2.1628670692443848,0.2953421175479889,0.9012880921363832,0.9012880921363832,0.0,143.67649841308594,148.0,46298.5546875,0.0,2610.644287109375,1.0,280.3563232421875,283.1902770996094,292.4999694824219,295.49249267578125,293.1499938964844,293.1499938964844,280.04998779296875,36069.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586987495422364,1.0,0.0,0.0,3.907329559326172,3.907356977462769,1.0187164889430278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.048828125,0.0,1879.350830078125,1895.4371337890625,0.0,3940.9775390625,0.9688286781311036,1.0,0.0,3.0,1.0,0.0
12231660,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.9586777091026306,0.4965211749076843,0.4482391476631164,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619567871094,0.9990000128746032,0.6058962941169739,0.5450413823127747,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.9146489500999452,0.4390787780284881,0.3079656958580017,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8478989601135254,0.3500484824180603,0.3337558507919311,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.7336598038673401,0.2229734063148498,1.015546441078186,284.6620178222656,284.95001220703125,300.5689392089844,289.4635314941406,298.33416748046875,297.2872009277344,284.6612548828125,1.0,0.589435875415802,0.4256090223789215,0.4256090223789215,1.0,1.0,-3.182722568511963,1.015899896621704,2.166822671890259,0.2937111854553222,0.8958873748779297,0.8958873748779297,0.0,145.3062286376953,151.0,47425.2421875,0.0,2625.2685546875,1.0,280.0563659667969,282.9675598144531,292.5079040527344,295.5748291015625,293.1499938964844,293.1499938964844,280.3500061035156,36328.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970309853553772,1.0,0.0,0.0,3.895833015441896,3.895860433578491,1.0127306495633093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.2548828125,0.0,1866.81005859375,1895.4371337890625,0.0,4043.937744140625,0.9664125442504884,1.0,0.0,3.0,1.0,0.0
12231720,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619873046875,0.9586777091026306,0.4965211749076843,0.4482391476631164,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6619567871094,0.9990000128746032,0.6058962941169739,0.5450413823127747,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.9146489500999452,0.4390787780284881,0.3079656958580017,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66217041015625,0.8478989601135254,0.3500484824180603,0.3337558507919311,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6625061035156,0.7336598038673401,0.2229734063148498,1.015546441078186,284.6620178222656,284.95001220703125,300.5689392089844,289.4635314941406,298.33416748046875,297.2872009277344,284.6612548828125,1.0,0.589435875415802,0.4256090223789215,0.4256090223789215,1.0,1.0,-3.182722568511963,1.015899896621704,2.166822671890259,0.2937111854553222,0.8958873748779297,0.8958873748779297,0.0,145.3062286376953,151.0,47425.2421875,0.0,2625.2685546875,1.0,280.0563659667969,282.9675598144531,292.5079040527344,295.5748291015625,293.1499938964844,293.1499938964844,280.3500061035156,36328.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970309853553772,1.0,0.0,0.0,3.895833015441896,3.895860433578491,1.0127306495633093e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.2548828125,0.0,1866.81005859375,1895.4371337890625,0.0,4043.937744140625,0.9664125442504884,1.0,0.0,3.0,1.0,0.0
12231780,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9542700052261353,0.4953052103519439,0.4465944468975067,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.6071958541870117,0.5501070618629456,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.913401424884796,0.4420325458049774,0.3097095191478729,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8456206917762756,0.3506491482257843,0.3340346813201904,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7315421104431152,0.2231306284666061,1.0154215097427368,284.8450012207031,284.95001220703125,300.5321655273437,289.47705078125,298.3170166015625,297.2818603515625,284.8465270996094,1.0,0.5913333892822266,0.4247868955135345,0.4247868955135345,1.0,1.0,-3.1891090869903564,1.0161269903182983,2.172981977462769,0.2924769520759582,0.8959946036338806,0.8959946036338806,0.0,147.05372619628906,154.0,46374.73828125,0.0,2647.491455078125,1.0,280.34381103515625,283.1918029785156,292.4379272460937,295.371826171875,293.1499938964844,293.1499938964844,280.6499938964844,36192.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581196308135986,1.0,0.0,0.0,3.88777494430542,3.8878023624420166,1.0085456096931011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.14404296875,0.0,1855.5272216796875,1895.4371337890625,0.0,3935.806640625,0.9645588994026184,1.0,0.0,3.0,1.0,0.0
12231840,297.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84503173828125,0.9542700052261353,0.4953052103519439,0.4465944468975067,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.6071958541870117,0.5501070618629456,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.913401424884796,0.4420325458049774,0.3097095191478729,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.8456206917762756,0.3506491482257843,0.3340346813201904,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441467285156,0.7315421104431152,0.2231306284666061,1.0154215097427368,284.8450012207031,284.95001220703125,300.5321655273437,289.47705078125,298.3170166015625,297.2818603515625,284.8465270996094,1.0,0.5913333892822266,0.4247868955135345,0.4247868955135345,1.0,1.0,-3.1891090869903564,1.0161269903182983,2.172981977462769,0.2924769520759582,0.8959946036338806,0.8959946036338806,0.0,147.05372619628906,154.0,46374.73828125,0.0,2647.491455078125,1.0,280.34381103515625,283.1918029785156,292.4379272460937,295.371826171875,293.1499938964844,293.1499938964844,280.6499938964844,36192.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581196308135986,1.0,0.0,0.0,3.88777494430542,3.8878023624420166,1.0085456096931011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.14404296875,0.0,1855.5272216796875,1895.4371337890625,0.0,3935.806640625,0.9645588994026184,1.0,0.0,3.0,1.0,0.0
12231900,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9530377388000488,0.4953469634056091,0.4464375078678131,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9990000128746032,0.6084295511245728,0.5518798828125,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9137016534805298,0.4440330862998962,0.3109780251979828,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8452047109603882,0.3513788282871246,0.3345941603183746,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7311234474182129,0.2235380709171295,1.0168031454086304,284.9948425292969,284.95001220703125,300.5144958496094,289.48321533203125,298.3128356933594,297.2850952148437,285.0027160644531,1.0,0.592564046382904,0.424375832080841,0.424375832080841,1.0,1.0,-3.1949074268341064,1.017188310623169,2.177719116210937,0.2922376096248626,0.8977556824684143,0.8977556824684143,0.0,147.8177947998047,154.0,45421.9765625,0.0,2663.247314453125,1.0,280.604736328125,283.3807067871094,292.4090881347656,295.22186279296875,293.1499938964844,293.1499938964844,280.6499938964844,36059.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488247632980348,1.0,0.0,0.0,3.886892080307007,3.886919260025024,1.008087451737083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.9560546875,0.0,1853.3548583984373,1895.4371337890625,0.0,3852.3681640625,0.964325487613678,1.0,0.0,3.0,1.0,0.0
12231960,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9523872137069702,0.495636522769928,0.4466657340526581,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.6100100874900818,0.553199291229248,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.9145556092262268,0.4462621808052063,0.3124911785125732,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8452317714691162,0.3523194789886474,0.3354279100894928,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7311182022094727,0.2241296470165252,1.0192102193832395,285.045654296875,284.95001220703125,300.49737548828125,289.4889831542969,298.31085205078125,297.2913513183594,285.0473327636719,1.0,0.593997061252594,0.4239294826984405,0.4239294826984405,1.0,1.0,-3.202481269836426,1.0188077688217163,2.183673620223999,0.2921664118766784,0.8989442586898804,0.8989442586898804,0.0,148.52452087402344,157.0,45402.453125,0.0,2682.311767578125,1.0,280.6436767578125,283.43115234375,292.4383544921875,295.2936096191406,293.1499938964844,293.1499938964844,280.95001220703125,35954.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446564316749572,1.0,0.0,0.0,3.888701677322388,3.888728857040405,1.009026391329826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6003.884765625,0.0,1854.79833984375,1895.4371337890625,0.0,3814.69775390625,0.96462744474411,1.0,0.0,3.0,1.0,0.0
12232020,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.9513017535209656,0.496608167886734,0.4474409818649292,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.9990000128746032,0.6138408780097961,0.555891752243042,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.916523575782776,0.4511201381683349,0.3157879114151001,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8455497026443481,0.3545710742473602,0.3374583721160888,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.7314509153366089,0.2256625741720199,1.0256842374801636,285.2469177246094,284.95001220703125,300.4650573730469,289.499267578125,298.31060791015625,297.3081359863281,285.24859619140625,1.0,0.5973670482635498,0.4230368137359619,0.4230368137359619,1.0,1.0,-3.2208356857299805,1.023182034492493,2.1976537704467773,0.2924663722515106,0.904585599899292,0.904585599899292,0.0,150.0952606201172,160.0,44513.83203125,0.0,2728.06640625,1.0,280.9435729980469,283.668701171875,292.4566955566406,295.2528686523437,293.1499938964844,293.1499938964844,280.6499938964844,35678.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933314085006714,1.0,0.0,0.0,3.8999078273773193,3.899935007095337,1.014850226965791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.5029296875,0.0,1866.7843017578125,1895.4371337890625,0.0,3711.480224609375,0.96696799993515,1.0,0.0,3.0,1.0,0.0
12232080,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.9513017535209656,0.496608167886734,0.4474409818649292,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.9990000128746032,0.6138408780097961,0.555891752243042,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2468566894531,0.916523575782776,0.4511201381683349,0.3157879114151001,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.8455497026443481,0.3545710742473602,0.3374583721160888,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459716796875,0.7314509153366089,0.2256625741720199,1.0256842374801636,285.2469177246094,284.95001220703125,300.4650573730469,289.499267578125,298.31060791015625,297.3081359863281,285.24859619140625,1.0,0.5973670482635498,0.4230368137359619,0.4230368137359619,1.0,1.0,-3.2208356857299805,1.023182034492493,2.1976537704467773,0.2924663722515106,0.904585599899292,0.904585599899292,0.0,150.0952606201172,160.0,44513.83203125,0.0,2728.06640625,1.0,280.9435729980469,283.668701171875,292.4566955566406,295.2528686523437,293.1499938964844,293.1499938964844,280.6499938964844,35678.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933314085006714,1.0,0.0,0.0,3.8999078273773193,3.899935007095337,1.014850226965791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.5029296875,0.0,1866.7843017578125,1895.4371337890625,0.0,3711.480224609375,0.96696799993515,1.0,0.0,3.0,1.0,0.0
