time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9477717280387878,0.4955760538578033,0.4471775889396667,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9990000128746032,0.6160563230514526,0.5611851215362549,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.91629821062088,0.4546144306659698,0.3185900151729584,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8442866802215576,0.3558565676212311,0.3390759229660034,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7305508255958557,0.2266038954257965,1.0313211679458618,285.0880432128906,284.95001220703125,300.4356994628906,289.5079040527344,298.2994079589844,297.3076477050781,285.0874938964844,1.0,0.6011078357696533,0.4221441149711609,0.4221441149711609,1.0,1.0,-3.2389817237854004,1.0274395942687988,2.2115421295166016,0.2928188145160675,0.9050791263580322,0.9050791263580322,0.0,152.4511260986328,163.0,45868.68359375,0.0,2778.197509765625,1.0,280.6560974121094,283.46246337890625,292.5572204589844,295.5041809082031,293.1499938964844,293.1499938964844,280.3500061035156,35779.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477410912513732,1.0,0.0,0.0,3.90883994102478,3.908867359161377,1.0195042250416009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.259765625,0.0,1878.9530029296875,1895.4371337890625,0.0,3842.589599609375,0.9689999222755432,1.0,0.0,3.0,1.0,0.0
12232200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.9477717280387878,0.4955760538578033,0.4471775889396667,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.9990000128746032,0.6160563230514526,0.5611851215362549,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880432128906,0.91629821062088,0.4546144306659698,0.3185900151729584,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.8442866802215576,0.3558565676212311,0.3390759229660034,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7305508255958557,0.2266038954257965,1.0313211679458618,285.0880432128906,284.95001220703125,300.4356994628906,289.5079040527344,298.2994079589844,297.3076477050781,285.0874938964844,1.0,0.6011078357696533,0.4221441149711609,0.4221441149711609,1.0,1.0,-3.2389817237854004,1.0274395942687988,2.2115421295166016,0.2928188145160675,0.9050791263580322,0.9050791263580322,0.0,152.4511260986328,163.0,45868.68359375,0.0,2778.197509765625,1.0,280.6560974121094,283.46246337890625,292.5572204589844,295.5041809082031,293.1499938964844,293.1499938964844,280.3500061035156,35779.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477410912513732,1.0,0.0,0.0,3.90883994102478,3.908867359161377,1.0195042250416009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.259765625,0.0,1878.9530029296875,1895.4371337890625,0.0,3842.589599609375,0.9689999222755432,1.0,0.0,3.0,1.0,0.0
12232260,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9405983686447144,0.4930276572704315,0.4452544450759887,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6157636642456055,0.5701370239257812,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.912781834602356,0.4568876028060913,0.320408821105957,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8404550552368164,0.3560357391834259,0.3395705223083496,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7273533940315247,0.2266589701175689,1.0329686403274536,284.9111022949219,284.95001220703125,300.4097595214844,289.51483154296875,298.27593994140625,297.2888488769531,284.9104309082031,1.0,0.6046847105026245,0.4209837615489959,0.4209837615489959,1.0,1.0,-3.2522010803222656,1.0291943550109863,2.22300672531128,0.2917534112930298,0.9030396938323976,0.9030396938323976,0.0,155.72772216796875,166.0,47161.3125,0.0,2823.7109375,1.0,280.3563232421875,283.2406616210937,292.5755615234375,295.6229553222656,293.1499938964844,293.1499938964844,280.04998779296875,35975.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632830619812012,1.0,0.0,0.0,3.9103715419769287,3.910399198532105,1.0203034435107838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.85546875,0.0,1882.4830322265625,1895.4371337890625,0.0,3981.796630859375,0.9694544672966005,1.0,0.0,3.0,1.0,0.0
12232320,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9405983686447144,0.4930276572704315,0.4452544450759887,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9990000128746032,0.6157636642456055,0.5701370239257812,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.912781834602356,0.4568876028060913,0.320408821105957,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8404550552368164,0.3560357391834259,0.3395705223083496,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7273533940315247,0.2266589701175689,1.0329686403274536,284.9111022949219,284.95001220703125,300.4097595214844,289.51483154296875,298.27593994140625,297.2888488769531,284.9104309082031,1.0,0.6046847105026245,0.4209837615489959,0.4209837615489959,1.0,1.0,-3.2522010803222656,1.0291943550109863,2.22300672531128,0.2917534112930298,0.9030396938323976,0.9030396938323976,0.0,155.72772216796875,166.0,47161.3125,0.0,2823.7109375,1.0,280.3563232421875,283.2406616210937,292.5755615234375,295.6229553222656,293.1499938964844,293.1499938964844,280.04998779296875,35975.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632830619812012,1.0,0.0,0.0,3.9103715419769287,3.910399198532105,1.0203034435107838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.85546875,0.0,1882.4830322265625,1895.4371337890625,0.0,3981.796630859375,0.9694544672966005,1.0,0.0,3.0,1.0,0.0
12232380,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.931784987449646,0.4898861646652221,0.4426840245723724,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.6135072708129883,0.580206573009491,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.9079356789588928,0.4585934579372406,0.3217681050300598,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8354393243789673,0.3555980026721954,0.3394127488136291,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.7229222059249878,0.2261376827955246,1.0318231582641602,284.7328796386719,284.95001220703125,300.38775634765625,289.5200500488281,298.2477722167969,297.2615966796875,284.732177734375,1.0,0.607922375202179,0.419823408126831,0.419823408126831,1.0,1.0,-3.2612950801849365,1.029401779174805,2.231893301010132,0.2900817990303039,0.89860999584198,0.89860999584198,0.0,159.41944885253906,169.0,48369.41796875,0.0,2863.22509765625,1.0,280.05633544921875,283.0201110839844,292.5709228515625,295.6982116699219,293.1499938964844,293.1499938964844,280.3500061035156,36219.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761467576026917,1.0,0.0,0.0,3.902891635894776,3.902919292449951,1.016403757603257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.02783203125,0.0,1874.904296875,1895.4371337890625,0.0,4095.14013671875,0.9679255485534668,1.0,0.0,3.0,1.0,0.0
12232440,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.931784987449646,0.4898861646652221,0.4426840245723724,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.6135072708129883,0.580206573009491,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328796386719,0.9079356789588928,0.4585934579372406,0.3217681050300598,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7330017089844,0.8354393243789673,0.3555980026721954,0.3394127488136291,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333374023437,0.7229222059249878,0.2261376827955246,1.0318231582641602,284.7328796386719,284.95001220703125,300.38775634765625,289.5200500488281,298.2477722167969,297.2615966796875,284.732177734375,1.0,0.607922375202179,0.419823408126831,0.419823408126831,1.0,1.0,-3.2612950801849365,1.029401779174805,2.231893301010132,0.2900817990303039,0.89860999584198,0.89860999584198,0.0,159.41944885253906,169.0,48369.41796875,0.0,2863.22509765625,1.0,280.05633544921875,283.0201110839844,292.5709228515625,295.6982116699219,293.1499938964844,293.1499938964844,280.3500061035156,36219.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761467576026917,1.0,0.0,0.0,3.902891635894776,3.902919292449951,1.016403757603257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.02783203125,0.0,1874.904296875,1895.4371337890625,0.0,4095.14013671875,0.9679255485534668,1.0,0.0,3.0,1.0,0.0
12232500,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.926038920879364,0.489005446434021,0.4415983855724334,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.996813952922821,0.6127321124076843,0.5808625221252441,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.9043619632720948,0.4599184989929199,0.3225383460521698,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8319113850593567,0.3556490540504455,0.339362770318985,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.7197346687316895,0.226008802652359,1.0311427116394043,284.86602783203125,284.95001220703125,300.3783569335937,289.5220031738281,298.2379455566406,297.2536926269531,284.872802734375,1.0,0.6091861128807068,0.4192432165145874,0.4192432165145874,1.0,1.0,-3.26081657409668,1.0276790857315063,2.233137607574463,0.2885758876800537,0.8993381857872009,0.8993381857872009,0.0,161.86045837402344,169.0,47351.5,0.0,2875.826171875,1.0,280.3068542480469,283.193115234375,292.494140625,295.46435546875,293.1499938964844,293.1499938964844,280.3500061035156,36150.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691876769065856,1.0,0.0,0.0,3.899821519851685,3.899848937988281,1.014805320664891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.71826171875,0.0,1870.448974609375,1895.4371337890625,0.0,4034.0498046875,0.9672574996948242,1.0,0.0,3.0,1.0,0.0
12232560,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9223591685295104,0.4887191355228424,0.4412167370319366,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9944323301315308,0.6128681302070618,0.5806974172592163,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9025638699531556,0.4617131352424621,0.323710173368454,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8297372460365295,0.3560647070407867,0.3396854102611542,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.7176924347877502,0.2261464595794677,1.031585931777954,284.90887451171875,284.95001220703125,300.3701171875,289.52349853515625,298.2337646484375,297.2530822753906,284.9100646972656,1.0,0.6104325652122498,0.4187570214271545,0.4187570214271545,1.0,1.0,-3.262495994567871,1.0269800424575806,2.235515832901001,0.2874230742454529,0.8995317220687866,0.8995317220687866,0.0,163.68031311035156,172.0,47250.48046875,0.0,2889.48876953125,1.0,280.3439636230469,283.2379150390625,292.4895324707031,295.4820251464844,293.1499938964844,293.1499938964844,280.6499938964844,36086.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650810360908508,1.0,0.0,0.0,3.898880243301392,3.898907661437988,1.0143155577679863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.0654296875,0.0,1868.7406005859373,1895.4371337890625,0.0,3997.747314453125,0.9669753313064576,1.0,0.0,3.0,1.0,0.0
12232620,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9187772274017334,0.4890580475330353,0.4413381814956665,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9924012422561646,0.6147159934043884,0.5820465087890625,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9021528959274292,0.4661126136779785,0.3266376554965973,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8280659317970276,0.3575998842716217,0.3409913182258606,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7160568833351135,0.227006122469902,1.0349316596984863,285.102783203125,284.95001220703125,300.3573913574219,289.5251770019531,298.234375,297.2626953125,285.104248046875,1.0,0.6132462024688721,0.4177846014499664,0.4177846014499664,1.0,1.0,-3.273367404937744,1.0283066034317017,2.245060920715332,0.286249965429306,0.9031982421875,0.9031982421875,0.0,166.1120147705078,175.0,46231.4453125,0.0,2926.04443359375,1.0,280.64361572265625,283.4716186523437,292.4775085449219,295.3876953125,293.1499938964844,293.1499938964844,280.3500061035156,35859.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522165656089784,1.0,0.0,0.0,3.90339732170105,3.903424739837648,1.016667170006258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.13623046875,0.0,1872.6639404296875,1895.4371337890625,0.0,3882.908447265625,0.9678551554679872,1.0,0.0,3.0,1.0,0.0
12232680,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9187772274017334,0.4890580475330353,0.4413381814956665,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.9924012422561646,0.6147159934043884,0.5820465087890625,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.9021528959274292,0.4661126136779785,0.3266376554965973,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8280659317970276,0.3575998842716217,0.3409913182258606,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019287109375,0.7160568833351135,0.227006122469902,1.0349316596984863,285.102783203125,284.95001220703125,300.3573913574219,289.5251770019531,298.234375,297.2626953125,285.104248046875,1.0,0.6132462024688721,0.4177846014499664,0.4177846014499664,1.0,1.0,-3.273367404937744,1.0283066034317017,2.245060920715332,0.286249965429306,0.9031982421875,0.9031982421875,0.0,166.1120147705078,175.0,46231.4453125,0.0,2926.04443359375,1.0,280.64361572265625,283.4716186523437,292.4775085449219,295.3876953125,293.1499938964844,293.1499938964844,280.3500061035156,35859.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522165656089784,1.0,0.0,0.0,3.90339732170105,3.903424739837648,1.016667170006258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.13623046875,0.0,1872.6639404296875,1895.4371337890625,0.0,3882.908447265625,0.9678551554679872,1.0,0.0,3.0,1.0,0.0
12232740,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9136033654212952,0.4876860082149505,0.4407661557197571,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9894646406173706,0.6155063509941101,0.583352267742157,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9004583954811096,0.469340443611145,0.3292661905288696,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8254736661911011,0.3583928048610687,0.3421501815319061,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7136973142623901,0.2274661213159561,1.0384445190429688,284.9396667480469,284.95001220703125,300.3500061035156,289.5249938964844,298.2284240722656,297.26055908203125,284.9388732910156,1.0,0.6161801815032959,0.4168121814727783,0.4168121814727783,1.0,1.0,-3.28304123878479,1.029163122177124,2.253878116607666,0.2851503491401672,0.901686668395996,0.901686668395996,0.0,169.17388916015625,178.0,47472.73046875,0.0,2963.776611328125,1.0,280.3561096191406,283.26397705078125,292.5639343261719,295.61492919921875,293.1499938964844,293.1499938964844,280.04998779296875,35988.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643186330795288,1.0,0.0,0.0,3.904573678970337,3.9046010971069336,1.0172800557484152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.8505859375,0.0,1875.1988525390625,1895.4371337890625,0.0,3990.98779296875,0.9681704640388488,1.0,0.0,3.0,1.0,0.0
12232800,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9136033654212952,0.4876860082149505,0.4407661557197571,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9894646406173706,0.6155063509941101,0.583352267742157,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9004583954811096,0.469340443611145,0.3292661905288696,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.8254736661911011,0.3583928048610687,0.3421501815319061,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.7136973142623901,0.2274661213159561,1.0384445190429688,284.9396667480469,284.95001220703125,300.3500061035156,289.5249938964844,298.2284240722656,297.26055908203125,284.9388732910156,1.0,0.6161801815032959,0.4168121814727783,0.4168121814727783,1.0,1.0,-3.28304123878479,1.029163122177124,2.253878116607666,0.2851503491401672,0.901686668395996,0.901686668395996,0.0,169.17388916015625,178.0,47472.73046875,0.0,2963.776611328125,1.0,280.3561096191406,283.26397705078125,292.5639343261719,295.61492919921875,293.1499938964844,293.1499938964844,280.04998779296875,35988.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643186330795288,1.0,0.0,0.0,3.904573678970337,3.9046010971069336,1.0172800557484152e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.8505859375,0.0,1875.1988525390625,1895.4371337890625,0.0,3990.98779296875,0.9681704640388488,1.0,0.0,3.0,1.0,0.0
12232860,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.9049831628799438,0.4848792850971222,0.4386621415615082,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.9836238026618958,0.6148573756217957,0.5831923484802246,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8955590128898621,0.4714016616344452,0.3309773504734039,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.8201881051063538,0.3581621646881103,0.3423075377941131,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.7086527347564697,0.2271416336297989,1.0385888814926147,284.7561950683594,284.95001220703125,300.3462219238281,289.52294921875,298.2149963378906,297.2464599609375,284.7551574707031,1.0,0.6184438467025757,0.4158214330673218,0.4158214330673218,1.0,1.0,-3.2827486991882324,1.0263824462890625,2.25636625289917,0.2825776040554046,0.8975401520729065,0.8975401520729065,0.0,173.4296875,181.0,48601.2265625,0.0,2987.005859375,1.0,280.0563659667969,283.0389709472656,292.57427978515625,295.7157287597656,293.1499938964844,293.1499938964844,280.3500061035156,36211.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97788405418396,1.0,0.0,0.0,3.897390604019165,3.8974180221557617,1.013540554595238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.50439453125,0.0,1867.8533935546875,1895.4371337890625,0.0,4110.3037109375,0.9666922092437744,1.0,0.0,3.0,1.0,0.0
12232920,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561950683594,0.9049831628799438,0.4848792850971222,0.4386621415615082,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.756103515625,0.9836238026618958,0.6148573756217957,0.5831923484802246,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8955590128898621,0.4714016616344452,0.3309773504734039,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.8201881051063538,0.3581621646881103,0.3423075377941131,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7568359375,0.7086527347564697,0.2271416336297989,1.0385888814926147,284.7561950683594,284.95001220703125,300.3462219238281,289.52294921875,298.2149963378906,297.2464599609375,284.7551574707031,1.0,0.6184438467025757,0.4158214330673218,0.4158214330673218,1.0,1.0,-3.2827486991882324,1.0263824462890625,2.25636625289917,0.2825776040554046,0.8975401520729065,0.8975401520729065,0.0,173.4296875,181.0,48601.2265625,0.0,2987.005859375,1.0,280.0563659667969,283.0389709472656,292.57427978515625,295.7157287597656,293.1499938964844,293.1499938964844,280.3500061035156,36211.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97788405418396,1.0,0.0,0.0,3.897390604019165,3.8974180221557617,1.013540554595238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.50439453125,0.0,1867.8533935546875,1895.4371337890625,0.0,4110.3037109375,0.9666922092437744,1.0,0.0,3.0,1.0,0.0
12232980,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8993149399757385,0.4838402569293976,0.4372917115688324,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9794382452964784,0.6155857443809509,0.583484411239624,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8928588628768921,0.4747569561004638,0.3330576121807098,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8165398240089417,0.3586950302124023,0.3426191806793213,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7049399018287659,0.2272579371929168,1.0386971235275269,284.93035888671875,284.95001220703125,300.3438720703125,289.5190734863281,298.2115783691406,297.2460632324219,284.9315795898437,1.0,0.6204628944396973,0.4148307144641876,0.4148307144641876,1.0,1.0,-3.284444808959961,1.0243244171142578,2.260120391845703,0.28000608086586,0.8987263441085815,0.8987263441085815,0.0,176.6529998779297,184.0,47481.25,0.0,3008.743408203125,1.0,280.3438415527344,283.25555419921875,292.48809814453125,295.4959716796875,293.1499938964844,293.1499938964844,280.6499938964844,36067.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675182104110718,1.0,0.0,0.0,3.89404559135437,3.894073009490967,1.0118016007254482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.93408203125,0.0,1862.4586181640625,1895.4371337890625,0.0,4019.3134765625,0.96588397026062,1.0,0.0,3.0,1.0,0.0
12233040,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8993149399757385,0.4838402569293976,0.4372917115688324,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9794382452964784,0.6155857443809509,0.583484411239624,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8928588628768921,0.4747569561004638,0.3330576121807098,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8165398240089417,0.3586950302124023,0.3426191806793213,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.7049399018287659,0.2272579371929168,1.0386971235275269,284.93035888671875,284.95001220703125,300.3438720703125,289.5190734863281,298.2115783691406,297.2460632324219,284.9315795898437,1.0,0.6204628944396973,0.4148307144641876,0.4148307144641876,1.0,1.0,-3.284444808959961,1.0243244171142578,2.260120391845703,0.28000608086586,0.8987263441085815,0.8987263441085815,0.0,176.6529998779297,184.0,47481.25,0.0,3008.743408203125,1.0,280.3438415527344,283.25555419921875,292.48809814453125,295.4959716796875,293.1499938964844,293.1499938964844,280.6499938964844,36067.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675182104110718,1.0,0.0,0.0,3.89404559135437,3.894073009490967,1.0118016007254482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.93408203125,0.0,1862.4586181640625,1895.4371337890625,0.0,4019.3134765625,0.96588397026062,1.0,0.0,3.0,1.0,0.0
12233100,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.897990882396698,0.4839347302913666,0.437203049659729,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.9786067008972168,0.6165640354156494,0.5842182040214539,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8929016590118408,0.4769492149353027,0.3344674408435821,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8158774971961975,0.3593677282333374,0.3431437015533447,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7042335867881775,0.2276240587234497,1.039986252784729,285.0764465332031,284.95001220703125,300.3431701660156,289.5165100097656,298.2138366699219,297.2511291503906,285.0837097167969,1.0,0.6216745376586914,0.4143353700637817,0.4143353700637817,1.0,1.0,-3.289091348648072,1.0246492624282837,2.264442205429077,0.2792467772960663,0.9009964466094972,0.9009964466094972,0.0,177.723388671875,184.0,46494.96484375,0.0,3024.775390625,1.0,280.6049194335937,283.4410705566406,292.4496459960937,295.3344116210937,293.1499938964844,293.1499938964844,280.6499938964844,35935.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589070081710817,1.0,0.0,0.0,3.895503520965576,3.895530939102173,1.0125594371857003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.72607421875,0.0,1863.2503662109373,1895.4371337890625,0.0,3942.836669921875,0.9661729335784912,1.0,0.0,3.0,1.0,0.0
12233160,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.8974615335464478,0.4842678010463714,0.4374766051769256,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.978483021259308,0.6178243160247803,0.5853423476219177,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238098144531,0.8936919569969177,0.4793651401996612,0.3361162841320038,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12359619140625,0.8158607482910156,0.3602451384067535,0.343925803899765,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.7041823863983154,0.2281645834445953,1.0422091484069824,285.12384033203125,284.95001220703125,300.3428039550781,289.5135192871094,298.2181091308594,297.2586364746094,285.125244140625,1.0,0.6230896711349487,0.413915067911148,0.413915067911148,1.0,1.0,-3.296364545822144,1.0260971784591677,2.2702674865722656,0.2790382206439972,0.9026708006858826,0.9026708006858826,0.0,178.53875732421875,187.0,46464.4765625,0.0,3045.10400390625,1.0,280.6437072753906,283.4888916015625,292.4684753417969,295.3947448730469,293.1499938964844,293.1499938964844,280.3500061035156,35832.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552138447761536,1.0,0.0,0.0,3.8995535373687744,3.899580955505371,1.0146659406018443e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.8193359375,0.0,1867.567138671875,1895.4371337890625,0.0,3909.808837890625,0.966979205608368,1.0,0.0,3.0,1.0,0.0
12233220,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8936910629272461,0.482978880405426,0.4369707405567169,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.975875973701477,0.6186369061470032,0.58673095703125,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.892772912979126,0.4827383160591125,0.3388502299785614,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8138306736946106,0.3610157966613769,0.3450636267662048,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7022661566734314,0.2286286205053329,1.0457379817962646,284.9603576660156,284.95001220703125,300.34295654296875,289.5063781738281,298.2157897949219,297.2578125,284.9595642089844,1.0,0.6259216666221619,0.4130744934082031,0.4130744934082031,1.0,1.0,-3.3063390254974365,1.0273555517196655,2.2789835929870605,0.2782603800296783,0.9014323949813844,0.9014323949813844,0.0,181.400619506836,190.0,47712.9453125,0.0,3082.942626953125,1.0,280.35614013671875,283.28082275390625,292.5468444824219,295.6142578125,293.1499938964844,293.1499938964844,280.04998779296875,35959.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676055908203124,1.0,0.0,0.0,3.901829719543457,3.9018571376800537,1.015850784824579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.76416015625,0.0,1871.471435546875,1895.4371337890625,0.0,4020.085693359375,0.9675385355949402,1.0,0.0,3.0,1.0,0.0
12233280,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8936910629272461,0.482978880405426,0.4369707405567169,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.975875973701477,0.6186369061470032,0.58673095703125,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.892772912979126,0.4827383160591125,0.3388502299785614,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.8138306736946106,0.3610157966613769,0.3450636267662048,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7022661566734314,0.2286286205053329,1.0457379817962646,284.9603576660156,284.95001220703125,300.34295654296875,289.5063781738281,298.2157897949219,297.2578125,284.9595642089844,1.0,0.6259216666221619,0.4130744934082031,0.4130744934082031,1.0,1.0,-3.3063390254974365,1.0273555517196655,2.2789835929870605,0.2782603800296783,0.9014323949813844,0.9014323949813844,0.0,181.400619506836,190.0,47712.9453125,0.0,3082.942626953125,1.0,280.35614013671875,283.28082275390625,292.5468444824219,295.6142578125,293.1499938964844,293.1499938964844,280.04998779296875,35959.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676055908203124,1.0,0.0,0.0,3.901829719543457,3.9018571376800537,1.015850784824579e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.76416015625,0.0,1871.471435546875,1895.4371337890625,0.0,4020.085693359375,0.9675385355949402,1.0,0.0,3.0,1.0,0.0
12233340,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.8865646719932556,0.4802509248256683,0.4349358081817627,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.96995747089386,0.6178168654441833,0.586445689201355,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.8886764049530029,0.4849133193492889,0.3406416773796081,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.8089777231216431,0.3607411086559295,0.345181256532669,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.6976569890975952,0.2282952666282653,1.0458394289016724,284.7765808105469,284.95001220703125,300.3441467285156,289.49774169921875,298.20477294921875,297.2444763183594,284.7755126953125,1.0,0.6281105279922485,0.4122338891029358,0.4122338891029358,1.0,1.0,-3.305976390838623,1.0249230861663818,2.281053304672241,0.2760365307331085,0.8975554704666138,0.8975554704666138,0.0,185.5891571044922,193.0,48847.203125,0.0,3105.79248046875,1.0,280.056396484375,283.05535888671875,292.5500793457031,295.7079772949219,293.1499938964844,293.1499938964844,280.3500061035156,36180.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813463687896729,1.0,0.0,0.0,3.8958141803741455,3.895841598510742,1.0127208724952652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.9345703125,0.0,1865.6026611328125,1895.4371337890625,0.0,4140.41552734375,0.9663203954696656,1.0,0.0,3.0,1.0,0.0
12233400,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.8865646719932556,0.4802509248256683,0.4349358081817627,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.96995747089386,0.6178168654441833,0.586445689201355,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765808105469,0.8886764049530029,0.4849133193492889,0.3406416773796081,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.8089777231216431,0.3607411086559295,0.345181256532669,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7771911621094,0.6976569890975952,0.2282952666282653,1.0458394289016724,284.7765808105469,284.95001220703125,300.3441467285156,289.49774169921875,298.20477294921875,297.2444763183594,284.7755126953125,1.0,0.6281105279922485,0.4122338891029358,0.4122338891029358,1.0,1.0,-3.305976390838623,1.0249230861663818,2.281053304672241,0.2760365307331085,0.8975554704666138,0.8975554704666138,0.0,185.5891571044922,193.0,48847.203125,0.0,3105.79248046875,1.0,280.056396484375,283.05535888671875,292.5500793457031,295.7079772949219,293.1499938964844,293.1499938964844,280.3500061035156,36180.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813463687896729,1.0,0.0,0.0,3.8958141803741455,3.895841598510742,1.0127208724952652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.9345703125,0.0,1865.6026611328125,1895.4371337890625,0.0,4140.41552734375,0.9663203954696656,1.0,0.0,3.0,1.0,0.0
12233460,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8815486431121826,0.4792443513870239,0.4336072206497192,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9656688570976256,0.6183299422264099,0.5865356922149658,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8864938020706177,0.4884237647056579,0.3428190648555755,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8054980635643005,0.3612113296985626,0.345439076423645,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6943141222000122,0.2283948063850402,1.0458834171295166,284.9490661621094,284.95001220703125,300.34625244140625,289.4877624511719,298.2032165527344,297.2446594238281,284.9502258300781,1.0,0.6300642490386963,0.4112753272056579,0.4112753272056579,1.0,1.0,-3.307454824447632,1.02284574508667,2.284609079360962,0.2734795212745666,0.8989812731742859,0.8989812731742859,0.0,188.78927612304688,196.0,47717.93359375,0.0,3127.12939453125,1.0,280.3438415527344,283.2704772949219,292.4579467773437,295.48162841796875,293.1499938964844,293.1499938964844,280.6499938964844,36036.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712326526641846,1.0,0.0,0.0,3.893632888793945,3.893660306930542,1.0115870736626675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.43603515625,0.0,1861.689453125,1895.4371337890625,0.0,4052.05810546875,0.965772271156311,1.0,0.0,3.0,1.0,0.0
12233520,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8815486431121826,0.4792443513870239,0.4336072206497192,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9656688570976256,0.6183299422264099,0.5865356922149658,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8864938020706177,0.4884237647056579,0.3428190648555755,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8054980635643005,0.3612113296985626,0.345439076423645,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6943141222000122,0.2283948063850402,1.0458834171295166,284.9490661621094,284.95001220703125,300.34625244140625,289.4877624511719,298.2032165527344,297.2446594238281,284.9502258300781,1.0,0.6300642490386963,0.4112753272056579,0.4112753272056579,1.0,1.0,-3.307454824447632,1.02284574508667,2.284609079360962,0.2734795212745666,0.8989812731742859,0.8989812731742859,0.0,188.78927612304688,196.0,47717.93359375,0.0,3127.12939453125,1.0,280.3438415527344,283.2704772949219,292.4579467773437,295.48162841796875,293.1499938964844,293.1499938964844,280.6499938964844,36036.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712326526641846,1.0,0.0,0.0,3.893632888793945,3.893660306930542,1.0115870736626675e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.43603515625,0.0,1861.689453125,1895.4371337890625,0.0,4052.05810546875,0.965772271156311,1.0,0.0,3.0,1.0,0.0
12233580,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8799219727516174,0.4796693921089172,0.4337967932224273,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.9646870493888856,0.6203712821006775,0.5882066488265991,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8875161409378052,0.4932061433792114,0.3459972739219665,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.8048666715621948,0.3626801371574402,0.3466734886169433,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.6936682462692261,0.2292734533548355,1.0492844581604004,285.1404113769531,284.95001220703125,300.34918212890625,289.4765014648437,298.2110900878906,297.257568359375,285.14178466796875,1.0,0.6326249837875366,0.4103167355060577,0.4103167355060577,1.0,1.0,-3.3190789222717285,1.0243431329727173,2.294735908508301,0.2722920477390289,0.9031345248222352,0.9031345248222352,0.0,190.67495727539065,199.0,46688.22265625,0.0,3163.473388671875,1.0,280.6435852050781,283.5020446777344,292.4324645996094,295.3736572265625,293.1499938964844,293.1499938964844,280.3500061035156,35804.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591323137283324,1.0,0.0,0.0,3.900210380554199,3.900237798690796,1.0150076832360355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.03955078125,0.0,1868.176025390625,1895.4371337890625,0.0,3944.84716796875,0.967108428478241,1.0,0.0,3.0,1.0,0.0
12233640,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8799219727516174,0.4796693921089172,0.4337967932224273,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.9646870493888856,0.6203712821006775,0.5882066488265991,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8875161409378052,0.4932061433792114,0.3459972739219665,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.8048666715621948,0.3626801371574402,0.3466734886169433,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396484375,0.6936682462692261,0.2292734533548355,1.0492844581604004,285.1404113769531,284.95001220703125,300.34918212890625,289.4765014648437,298.2110900878906,297.257568359375,285.14178466796875,1.0,0.6326249837875366,0.4103167355060577,0.4103167355060577,1.0,1.0,-3.3190789222717285,1.0243431329727173,2.294735908508301,0.2722920477390289,0.9031345248222352,0.9031345248222352,0.0,190.67495727539065,199.0,46688.22265625,0.0,3163.473388671875,1.0,280.6435852050781,283.5020446777344,292.4324645996094,295.3736572265625,293.1499938964844,293.1499938964844,280.3500061035156,35804.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591323137283324,1.0,0.0,0.0,3.900210380554199,3.900237798690796,1.0150076832360355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.03955078125,0.0,1868.176025390625,1895.4371337890625,0.0,3944.84716796875,0.967108428478241,1.0,0.0,3.0,1.0,0.0
12233700,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8789505958557129,0.4793134331703186,0.4338756501674652,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9640743136405944,0.6209677457809448,0.5891228318214417,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8878899812698364,0.495189756155014,0.3476131856441498,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8044826984405518,0.3631967008113861,0.3473795354366302,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6933430433273315,0.2296137660741806,1.051503300666809,285.0142822265625,284.95001220703125,300.3509216308594,289.470458984375,298.21221923828125,297.2598876953125,285.0080261230469,1.0,0.6340787410736084,0.4098374545574188,0.4098374545574188,1.0,1.0,-3.3257429599761963,1.025376558303833,2.300366401672364,0.2719278037548065,0.9023467898368835,0.9023467898368835,0.0,191.78887939453125,199.0,47783.23828125,0.0,3184.5869140625,1.0,280.39312744140625,283.3345031738281,292.5051574707031,295.605712890625,293.1499938964844,293.1499938964844,280.3500061035156,35870.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667598009109496,1.0,0.0,0.0,3.902878046035767,3.9029054641723633,1.0163967090193182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.32763671875,0.0,1872.0948486328125,1895.4371337890625,0.0,4012.609375,0.96768718957901,1.0,0.0,3.0,1.0,0.0
12233760,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8765375018119812,0.4783867299556732,0.4332938492298126,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9620085954666138,0.6209844946861267,0.5894123911857605,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8868994116783142,0.4967118501663208,0.3488314151763916,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.8028970956802368,0.363353282213211,0.3477246165275574,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.6919459104537964,0.2296980023384094,1.05265474319458,284.97576904296875,284.95001220703125,300.352783203125,289.464111328125,298.2096862792969,297.2569885253906,284.9749450683594,1.0,0.6353828310966492,0.4093672633171081,0.4093672633171081,1.0,1.0,-3.328663110733032,1.025103211402893,2.3035600185394287,0.2710993587970733,0.9020950198173524,0.9020950198173524,0.0,193.5519256591797,202.0,47933.8046875,0.0,3201.1083984375,1.0,280.35595703125,283.2929382324219,292.50494384765625,295.5867614746094,293.1499938964844,293.1499938964844,280.04998779296875,35932.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715499877929688,1.0,0.0,0.0,3.903487682342529,3.903515100479126,1.0167143500439124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.951171875,0.0,1873.366455078125,1895.4371337890625,0.0,4054.848388671875,0.9678929448127748,1.0,0.0,3.0,1.0,0.0
12233820,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8701095581054688,0.4756722152233124,0.4312699437141418,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.9559677839279176,0.619965672492981,0.5889399647712708,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.8833333849906921,0.4989978671073913,0.3507022559642792,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7982107996940613,0.3629714846611023,0.3477440476417541,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.6877098083496094,0.2293149679899215,1.0525507926940918,284.79107666015625,284.95001220703125,300.3569641113281,289.45068359375,298.19952392578125,297.2440795898437,284.7899780273437,1.0,0.6374899744987488,0.4084268808364868,0.4084268808364868,1.0,1.0,-3.3278191089630127,1.0221951007843018,2.305624008178711,0.2685063183307647,0.8984058499336243,0.8984058499336243,0.0,197.7556915283203,205.0,49064.296875,0.0,3223.11376953125,1.0,280.0563659667969,283.06671142578125,292.50311279296875,295.67498779296875,293.1499938964844,293.1499938964844,280.3500061035156,36154.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98529452085495,1.0,0.0,0.0,3.898449659347534,3.898477077484131,1.014091481010837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.35302734375,0.0,1868.7369384765625,1895.4371337890625,0.0,4174.5732421875,0.966893434524536,1.0,0.0,3.0,1.0,0.0
12233880,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8701095581054688,0.4756722152233124,0.4312699437141418,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.9559677839279176,0.619965672492981,0.5889399647712708,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.8833333849906921,0.4989978671073913,0.3507022559642792,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912902832031,0.7982107996940613,0.3629714846611023,0.3477440476417541,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.791748046875,0.6877098083496094,0.2293149679899215,1.0525507926940918,284.79107666015625,284.95001220703125,300.3569641113281,289.45068359375,298.19952392578125,297.2440795898437,284.7899780273437,1.0,0.6374899744987488,0.4084268808364868,0.4084268808364868,1.0,1.0,-3.3278191089630127,1.0221951007843018,2.305624008178711,0.2685063183307647,0.8984058499336243,0.8984058499336243,0.0,197.7556915283203,205.0,49064.296875,0.0,3223.11376953125,1.0,280.0563659667969,283.06671142578125,292.50311279296875,295.67498779296875,293.1499938964844,293.1499938964844,280.3500061035156,36154.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98529452085495,1.0,0.0,0.0,3.898449659347534,3.898477077484131,1.014091481010837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6372.35302734375,0.0,1868.7369384765625,1895.4371337890625,0.0,4174.5732421875,0.966893434524536,1.0,0.0,3.0,1.0,0.0
12233940,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8656083941459656,0.4746750891208648,0.4299515783786773,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.951622724533081,0.6202885508537292,0.5888521075248718,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8815233111381531,0.5026337504386902,0.3529648184776306,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7949420213699341,0.3633545935153961,0.3479137420654297,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6846259236335754,0.2293647825717926,1.0523728132247925,284.9617614746094,284.95001220703125,300.3615417480469,289.4363098144531,298.19891357421875,297.2445373535156,284.9628601074219,1.0,0.6393611431121826,0.4074864983558655,0.4074864983558655,1.0,1.0,-3.3288252353668213,1.0199522972106934,2.308872938156128,0.2658810913562774,0.8999897241592407,0.8999897241592407,0.0,200.9575958251953,208.0,47920.27734375,0.0,3243.589599609375,1.0,280.3438720703125,283.2803649902344,292.4068908691406,295.443603515625,293.1499938964844,293.1499938964844,280.6499938964844,36013.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752773642539978,1.0,0.0,0.0,3.8971431255340576,3.8971705436706543,1.0134118610949372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.02294921875,0.0,1865.953857421875,1895.4371337890625,0.0,4087.538330078125,0.9665427803993224,1.0,0.0,3.0,1.0,0.0
