time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234000,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.8656083941459656,0.4746750891208648,0.4299515783786773,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.951622724533081,0.6202885508537292,0.5888521075248718,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8815233111381531,0.5026337504386902,0.3529648184776306,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7949420213699341,0.3633545935153961,0.3479137420654297,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.6846259236335754,0.2293647825717926,1.0523728132247925,284.9617614746094,284.95001220703125,300.3615417480469,289.4363098144531,298.19891357421875,297.2445373535156,284.9628601074219,1.0,0.6393611431121826,0.4074864983558655,0.4074864983558655,1.0,1.0,-3.3288252353668213,1.0199522972106934,2.308872938156128,0.2658810913562774,0.8999897241592407,0.8999897241592407,0.0,200.9575958251953,208.0,47920.27734375,0.0,3243.589599609375,1.0,280.3438720703125,283.2803649902344,292.4068908691406,295.443603515625,293.1499938964844,293.1499938964844,280.6499938964844,36013.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752773642539978,1.0,0.0,0.0,3.8971431255340576,3.8971705436706543,1.0134118610949372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.02294921875,0.0,1865.953857421875,1895.4371337890625,0.0,4087.538330078125,0.9665427803993224,1.0,0.0,3.0,1.0,0.0
12234060,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8641842603683472,0.4751079678535461,0.4301494359970093,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.9506188035011292,0.6221371293067932,0.5903441905975342,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.882663905620575,0.5075384378433228,0.356227695941925,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.7943825125694275,0.3647591769695282,0.3490841686725616,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.6840473413467407,0.2301990836858749,1.0555721521377563,285.1513366699219,284.95001220703125,300.3664245605469,289.4211120605469,298.2077941894531,297.25750732421875,285.1526184082031,1.0,0.6418405771255493,0.4066831469535827,0.4066831469535827,1.0,1.0,-3.340027093887329,1.0216552019119265,2.3183717727661133,0.2649674415588379,0.9042770266532898,0.9042770266532898,0.0,202.8415985107422,211.0,46875.85546875,0.0,3279.565185546875,1.0,280.64361572265625,283.51055908203125,292.3773193359375,295.3305358886719,293.1499938964844,293.1499938964844,280.3500061035156,35785.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632387757301332,1.0,0.0,0.0,3.904441118240357,3.904468536376953,1.0172109341510804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.97705078125,0.0,1873.4013671875,1895.4371337890625,0.0,3981.403564453125,0.968043088912964,1.0,0.0,3.0,1.0,0.0
12234120,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.8641842603683472,0.4751079678535461,0.4301494359970093,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1514587402344,0.9506188035011292,0.6221371293067932,0.5903441905975342,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.882663905620575,0.5075384378433228,0.356227695941925,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510925292969,0.7943825125694275,0.3647591769695282,0.3490841686725616,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15057373046875,0.6840473413467407,0.2301990836858749,1.0555721521377563,285.1513366699219,284.95001220703125,300.3664245605469,289.4211120605469,298.2077941894531,297.25750732421875,285.1526184082031,1.0,0.6418405771255493,0.4066831469535827,0.4066831469535827,1.0,1.0,-3.340027093887329,1.0216552019119265,2.3183717727661133,0.2649674415588379,0.9042770266532898,0.9042770266532898,0.0,202.8415985107422,211.0,46875.85546875,0.0,3279.565185546875,1.0,280.64361572265625,283.51055908203125,292.3773193359375,295.3305358886719,293.1499938964844,293.1499938964844,280.3500061035156,35785.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632387757301332,1.0,0.0,0.0,3.904441118240357,3.904468536376953,1.0172109341510804e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.97705078125,0.0,1873.4013671875,1895.4371337890625,0.0,3981.403564453125,0.968043088912964,1.0,0.0,3.0,1.0,0.0
12234180,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8611730337142944,0.4738496541976928,0.4296624660491943,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9479237198829652,0.6225518584251404,0.5913645625114441,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8822702169418335,0.5111231207847595,0.3591237068176269,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7925942540168762,0.3653691112995147,0.3500767648220062,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6824895143508911,0.2305772006511688,1.0587427616119385,284.9857482910156,284.95001220703125,300.3715209960937,289.4052124023437,298.2071838378906,297.2569885253906,284.98486328125,1.0,0.6445150375366211,0.4058798253536224,0.4058798253536224,1.0,1.0,-3.3491718769073486,1.022613763809204,2.3265581130981445,0.2640473842620849,0.9033613204956056,0.9033613204956056,0.0,205.72430419921875,214.0,48116.6640625,0.0,3316.765869140625,1.0,280.3560791015625,283.3007202148437,292.4457397460937,295.5390319824219,293.1499938964844,293.1499938964844,280.04998779296875,35914.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756052494049072,1.0,0.0,0.0,3.9083731174468994,3.908400535583496,1.019260821522039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.333984375,0.0,1879.4447021484373,1895.4371337890625,0.0,4090.40625,0.9689750075340272,1.0,0.0,3.0,1.0,0.0
12234240,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8611730337142944,0.4738496541976928,0.4296624660491943,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9479237198829652,0.6225518584251404,0.5913645625114441,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8822702169418335,0.5111231207847595,0.3591237068176269,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7925942540168762,0.3653691112995147,0.3500767648220062,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6824895143508911,0.2305772006511688,1.0587427616119385,284.9857482910156,284.95001220703125,300.3715209960937,289.4052124023437,298.2071838378906,297.2569885253906,284.98486328125,1.0,0.6445150375366211,0.4058798253536224,0.4058798253536224,1.0,1.0,-3.3491718769073486,1.022613763809204,2.3265581130981445,0.2640473842620849,0.9033613204956056,0.9033613204956056,0.0,205.72430419921875,214.0,48116.6640625,0.0,3316.765869140625,1.0,280.3560791015625,283.3007202148437,292.4457397460937,295.5390319824219,293.1499938964844,293.1499938964844,280.04998779296875,35914.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756052494049072,1.0,0.0,0.0,3.9083731174468994,3.908400535583496,1.019260821522039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.333984375,0.0,1879.4447021484373,1895.4371337890625,0.0,4090.40625,0.9689750075340272,1.0,0.0,3.0,1.0,0.0
12234300,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8585764765739441,0.4726242423057556,0.4288433492183685,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9452833533287048,0.6220993399620056,0.5912474393844604,297.42218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.8809893727302551,0.5124030113220215,0.3602018356323242,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84442138671875,0.7907105684280396,0.3652524650096893,0.3501913547515869,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.680803656578064,0.2304506450891494,1.0590664148330688,284.8432312011719,284.95001220703125,300.3740539550781,289.39703369140625,298.20318603515625,297.2516174316406,284.83642578125,1.0,0.6456335186958313,0.4054781794548034,0.4054781794548034,1.0,1.0,-3.3498752117156982,1.021731972694397,2.328143119812012,0.2630746364593506,0.901256263256073,0.901256263256073,0.0,207.6999969482422,214.0,49164.90625,0.0,3329.666748046875,1.0,280.0947570800781,283.1181030273437,292.4718322753906,295.6940002441406,293.1499938964844,293.1499938964844,280.04998779296875,36039.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984952449798584,1.0,0.0,0.0,3.907423257827759,3.907450675964356,1.018765374283248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.66943359375,0.0,1879.235107421875,1895.4371337890625,0.0,4171.62158203125,0.9687946438789368,1.0,0.0,3.0,1.0,0.0
12234360,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998046875,0.8554230332374573,0.4711718559265136,0.4276727437973022,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.9419243931770324,0.6213406324386597,0.5907135009765625,297.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.8791379928588867,0.5134710669517517,0.3610408008098602,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999572753906,0.7882876992225647,0.3649230003356933,0.3500379920005798,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004150390625,0.6786034107208252,0.2301435321569442,1.0584239959716797,284.7997741699219,284.95001220703125,300.3766174316406,289.3887023925781,298.197509765625,297.2442321777344,284.7986755371094,1.0,0.646538496017456,0.404996395111084,0.404996395111084,1.0,1.0,-3.347881317138672,1.019694447517395,2.328186750411988,0.2615396380424499,0.8997791409492493,0.8997791409492493,0.0,209.92681884765625,217.0,49244.15234375,0.0,3337.854736328125,1.0,280.05621337890625,283.0733337402344,292.4411315917969,295.6239624023437,293.1499938964844,293.1499938964844,279.75,36137.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893300533294678,1.0,0.0,0.0,3.9039735794067374,3.904000997543335,1.0169674169446807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.59228515625,0.0,1875.621826171875,1895.4371337890625,0.0,4209.28125,0.96811842918396,1.0,0.0,3.0,1.0,0.0
12234420,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.8490704298019409,0.4679155647754669,0.4250518083572387,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61102294921875,0.9348891973495485,0.619295060634613,0.5891509652137756,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111145019531,0.875309944152832,0.5152470469474792,0.3624906837940216,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.611328125,0.7832289934158325,0.3638783991336822,0.3493635654449463,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.673911988735199,0.2291850596666336,1.0555381774902344,284.6111145019531,284.95001220703125,300.3816833496094,289.3717346191406,298.1845703125,297.2275695800781,284.6099548339844,1.0,0.6478638052940369,0.4040328562259674,0.4040328562259674,1.0,1.0,-3.340317964553833,1.0143402814865112,2.325977802276612,0.2579749226570129,0.8936577439308167,0.8936577439308167,0.0,214.3021697998047,205.0,50251.40234375,0.0,3345.593505859375,1.0,279.75640869140625,282.8465270996094,292.4162292480469,295.6664123535156,293.1499938964844,293.1499938964844,280.04998779296875,36409.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.889518022537232,3.889545440673828,1.0094501021740143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.03955078125,0.0,1859.4566650390625,1895.4371337890625,0.0,4300.0,0.965048611164093,1.0,0.0,3.0,1.0,0.0
12234480,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61114501953125,0.8490704298019409,0.4679155647754669,0.4250518083572387,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61102294921875,0.9348891973495485,0.619295060634613,0.5891509652137756,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6111145019531,0.875309944152832,0.5152470469474792,0.3624906837940216,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.611328125,0.7832289934158325,0.3638783991336822,0.3493635654449463,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61181640625,0.673911988735199,0.2291850596666336,1.0555381774902344,284.6111145019531,284.95001220703125,300.3816833496094,289.3717346191406,298.1845703125,297.2275695800781,284.6099548339844,1.0,0.6478638052940369,0.4040328562259674,0.4040328562259674,1.0,1.0,-3.340317964553833,1.0143402814865112,2.325977802276612,0.2579749226570129,0.8936577439308167,0.8936577439308167,0.0,214.3021697998047,205.0,50251.40234375,0.0,3345.593505859375,1.0,279.75640869140625,282.8465270996094,292.4162292480469,295.6664123535156,293.1499938964844,293.1499938964844,280.04998779296875,36409.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.889518022537232,3.889545440673828,1.0094501021740143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.03955078125,0.0,1859.4566650390625,1895.4371337890625,0.0,4300.0,0.965048611164093,1.0,0.0,3.0,1.0,0.0
12234540,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.8513054251670837,0.4666341543197632,0.4231890141963959,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.9387826919555664,0.6189478635787964,0.588109016418457,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8805885910987854,0.518669843673706,0.3643667697906494,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7861905097961426,0.363852858543396,0.3488326370716095,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.6761606931686401,0.2288684993982315,1.0522470474243164,284.77947998046875,284.95001220703125,300.38653564453125,289.3543701171875,298.1828308105469,297.2269287109375,284.7804870605469,1.0,0.6448149681091309,0.4030693173408508,0.4030693173408508,1.0,1.0,-3.334472894668579,1.0096001625061035,2.324872732162476,0.2544660866260528,0.8927955031394958,0.8927955031394958,0.0,210.5299530029297,193.0,48989.56640625,0.0,3310.84521484375,1.0,280.04376220703125,283.0607604980469,292.3182067871094,295.42266845703125,293.1499938964844,293.1499938964844,280.3500061035156,36291.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891346096992492,1.0,0.0,0.0,3.877849102020264,3.877876281738281,1.0034021897808998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.65185546875,0.0,1843.810791015625,1895.4371337890625,0.0,4207.60498046875,0.9623993039131165,1.0,0.0,3.0,1.0,0.0
12234600,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.8513054251670837,0.4666341543197632,0.4231890141963959,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.9387826919555664,0.6189478635787964,0.588109016418457,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795104980469,0.8805885910987854,0.518669843673706,0.3643667697906494,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.779296875,0.7861905097961426,0.363852858543396,0.3488326370716095,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77886962890625,0.6761606931686401,0.2288684993982315,1.0522470474243164,284.77947998046875,284.95001220703125,300.38653564453125,289.3543701171875,298.1828308105469,297.2269287109375,284.7804870605469,1.0,0.6448149681091309,0.4030693173408508,0.4030693173408508,1.0,1.0,-3.334472894668579,1.0096001625061035,2.324872732162476,0.2544660866260528,0.8927955031394958,0.8927955031394958,0.0,210.5299530029297,193.0,48989.56640625,0.0,3310.84521484375,1.0,280.04376220703125,283.0607604980469,292.3182067871094,295.42266845703125,293.1499938964844,293.1499938964844,280.3500061035156,36291.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891346096992492,1.0,0.0,0.0,3.877849102020264,3.877876281738281,1.0034021897808998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.65185546875,0.0,1843.810791015625,1895.4371337890625,0.0,4207.60498046875,0.9623993039131165,1.0,0.0,3.0,1.0,0.0
12234660,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8607231974601746,0.4669074416160583,0.4228231310844421,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9513974785804749,0.620289146900177,0.5886779427528381,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8934770822525024,0.5235188603401184,0.367258608341217,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7959497570991516,0.3650158643722534,0.3493227958679199,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6845463514328003,0.2295043468475341,1.0523988008499146,284.96728515625,284.95001220703125,300.3910522460937,289.3367614746094,298.1919250488281,297.24005126953125,284.968505859375,1.0,0.640524685382843,0.4024632275104522,0.4024632275104522,1.0,1.0,-3.3389570713043213,1.0094321966171265,2.3295249938964844,0.2532899379730224,0.8946142792701721,0.8946142792701721,0.0,201.49874877929688,181.0,47839.44921875,0.0,3269.5712890625,1.0,280.3434753417969,283.2919006347656,292.28814697265625,295.30206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36070.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762024879455566,1.0,0.0,0.0,3.874516725540161,3.8745439052581774,1.0016785836342024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.27490234375,0.0,1837.86572265625,1895.4371337890625,0.0,4095.626953125,0.9615260362625122,1.0,0.0,3.0,1.0,0.0
12234720,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8607231974601746,0.4669074416160583,0.4228231310844421,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.9513974785804749,0.620289146900177,0.5886779427528381,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.8934770822525024,0.5235188603401184,0.367258608341217,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7959497570991516,0.3650158643722534,0.3493227958679199,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.6845463514328003,0.2295043468475341,1.0523988008499146,284.96728515625,284.95001220703125,300.3910522460937,289.3367614746094,298.1919250488281,297.24005126953125,284.968505859375,1.0,0.640524685382843,0.4024632275104522,0.4024632275104522,1.0,1.0,-3.3389570713043213,1.0094321966171265,2.3295249938964844,0.2532899379730224,0.8946142792701721,0.8946142792701721,0.0,201.49874877929688,181.0,47839.44921875,0.0,3269.5712890625,1.0,280.3434753417969,283.2919006347656,292.28814697265625,295.30206298828125,293.1499938964844,293.1499938964844,280.6499938964844,36070.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762024879455566,1.0,0.0,0.0,3.874516725540161,3.8745439052581774,1.0016785836342024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.27490234375,0.0,1837.86572265625,1895.4371337890625,0.0,4095.626953125,0.9615260362625122,1.0,0.0,3.0,1.0,0.0
12234780,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8746715188026428,0.4678627848625183,0.4231083989143371,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9680781960487366,0.6224671602249146,0.5900882482528687,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9114252924919128,0.5290724039077759,0.370656281709671,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.8097886443138123,0.3668463230133056,0.3504469692707062,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.6968627572059631,0.2307547777891159,1.055192470550537,285.15728759765625,284.95001220703125,300.3951110839844,289.3190002441406,298.2052307128906,297.25897216796875,285.1585693359375,1.0,0.6359158158302307,0.4018571376800537,0.4018571376800537,1.0,1.0,-3.3497884273529053,1.01149582862854,2.338292360305786,0.2530148327350616,0.8989853262901306,0.8989853262901306,0.0,190.3102569580078,169.0,46791.91015625,0.0,3230.123046875,1.0,280.6434631347656,283.5225524902344,292.2765808105469,295.2203674316406,293.1499938964844,293.1499938964844,280.95001220703125,35806.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649820327758788,1.0,0.0,0.0,3.881020784378052,3.881047964096069,1.0050443961517883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.958984375,0.0,1843.9364013671875,1895.4371337890625,0.0,3996.8701171875,0.962819516658783,1.0,0.0,3.0,1.0,0.0
12234840,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8746715188026428,0.4678627848625183,0.4231083989143371,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.9680781960487366,0.6224671602249146,0.5900882482528687,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9114252924919128,0.5290724039077759,0.370656281709671,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15704345703125,0.8097886443138123,0.3668463230133056,0.3504469692707062,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.6968627572059631,0.2307547777891159,1.055192470550537,285.15728759765625,284.95001220703125,300.3951110839844,289.3190002441406,298.2052307128906,297.25897216796875,285.1585693359375,1.0,0.6359158158302307,0.4018571376800537,0.4018571376800537,1.0,1.0,-3.3497884273529053,1.01149582862854,2.338292360305786,0.2530148327350616,0.8989853262901306,0.8989853262901306,0.0,190.3102569580078,169.0,46791.91015625,0.0,3230.123046875,1.0,280.6434631347656,283.5225524902344,292.2765808105469,295.2203674316406,293.1499938964844,293.1499938964844,280.95001220703125,35806.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649820327758788,1.0,0.0,0.0,3.881020784378052,3.881047964096069,1.0050443961517883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.958984375,0.0,1843.9364013671875,1895.4371337890625,0.0,3996.8701171875,0.962819516658783,1.0,0.0,3.0,1.0,0.0
12234900,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.301513671875,0.8829460740089417,0.4684895277023315,0.4233360290527344,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3023986816406,0.9769313931465148,0.6237342953681946,0.5909269452095032,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.30194091796875,0.9226383566856384,0.5320173501968384,0.3724382221698761,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30047607421875,0.8174200654029846,0.3679124712944031,0.3511315286159515,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2975158691406,0.7040767073631287,0.231529414653778,1.057206153869629,285.3017272949219,284.95001220703125,300.3969421386719,289.31011962890625,298.21246337890625,297.2692565917969,285.3086853027344,1.0,0.6336066722869873,0.4015541076660156,0.4015541076660156,1.0,1.0,-3.3564565181732178,1.0129575729370115,2.343498945236206,0.2530470192432403,0.902743399143219,0.902743399143219,0.0,184.40252685546875,169.0,45826.640625,0.0,3211.3115234375,1.0,280.9046325683594,283.7054443359375,292.2471008300781,295.081298828125,293.1499938964844,293.1499938964844,280.95001220703125,35646.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957638382911682,1.0,0.0,0.0,3.8880600929260254,3.888087272644043,1.0086934025821392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.21435546875,0.0,1851.5377197265625,1895.4371337890625,0.0,3931.506103515625,0.9643348455429076,1.0,0.0,3.0,1.0,0.0
12234960,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34674072265625,0.8924283385276794,0.469220757484436,0.4237566590309143,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.9861150979995728,0.6251243352890015,0.5919675230979919,297.4631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468017578125,0.9354177117347716,0.5350751876831055,0.374365746974945,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465576171875,0.825783908367157,0.3690798282623291,0.3519574105739593,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3460693359375,0.7121019959449768,0.2324014753103256,1.059770107269287,285.3467712402344,284.95001220703125,300.39862060546875,289.3012390136719,298.2198486328125,297.28033447265625,285.3479919433594,1.0,0.631367027759552,0.4010900259017944,0.4010900259017944,1.0,1.0,-3.3646068572998047,1.0145031213760376,2.3501038551330566,0.2528347373008728,0.905880570411682,0.905880570411682,0.0,178.2535400390625,157.0,45814.0625,0.0,3194.362548828125,1.0,280.9436340332031,283.7505187988281,292.265625,295.14776611328125,293.1499938964844,293.1499938964844,280.6499938964844,35528.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552181959152222,1.0,0.0,0.0,3.897880077362061,3.897907495498657,1.0137952131117345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.54150390625,0.0,1863.014892578125,1895.4371337890625,0.0,3909.847900390625,0.9664210081100464,1.0,0.0,3.0,1.0,0.0
12235020,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.9095447063446044,0.4686129987239837,0.4233911335468292,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.9990000128746032,0.6259687542915344,0.5910319685935974,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.9578208923339844,0.5394112467765808,0.3774416446685791,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.8409338593482971,0.3702183961868286,0.3529793322086334,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7255517840385437,0.2333559989929199,1.0632538795471191,285.1785888671875,284.95001220703125,300.40142822265625,289.2835693359375,298.2206420898437,297.28350830078125,285.1771545410156,1.0,0.626387357711792,0.4001618325710296,0.4001618325710296,1.0,1.0,-3.37121319770813,1.014115810394287,2.3570973873138428,0.2517390549182892,0.90752512216568,0.90752512216568,0.0,167.63180541992188,160.0,47083.78125,0.0,3149.00537109375,1.0,280.6560974121094,283.5356140136719,292.334228515625,295.3631896972656,293.1499938964844,293.1499938964844,280.3500061035156,35633.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698059558868408,1.0,0.0,0.0,3.912263870239258,3.912291288375856,1.0212911547569092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.48388671875,0.0,1882.153564453125,1895.4371337890625,0.0,4039.4990234375,0.9696755409240724,1.0,0.0,3.0,1.0,0.0
12235080,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.9095447063446044,0.4686129987239837,0.4233911335468292,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.178466796875,0.9990000128746032,0.6259687542915344,0.5910319685935974,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.9578208923339844,0.5394112467765808,0.3774416446685791,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788024902344,0.8409338593482971,0.3702183961868286,0.3529793322086334,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792907714844,0.7255517840385437,0.2333559989929199,1.0632538795471191,285.1785888671875,284.95001220703125,300.40142822265625,289.2835693359375,298.2206420898437,297.28350830078125,285.1771545410156,1.0,0.626387357711792,0.4001618325710296,0.4001618325710296,1.0,1.0,-3.37121319770813,1.014115810394287,2.3570973873138428,0.2517390549182892,0.90752512216568,0.90752512216568,0.0,167.63180541992188,160.0,47083.78125,0.0,3149.00537109375,1.0,280.6560974121094,283.5356140136719,292.334228515625,295.3631896972656,293.1499938964844,293.1499938964844,280.3500061035156,35633.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698059558868408,1.0,0.0,0.0,3.912263870239258,3.912291288375856,1.0212911547569092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.48388671875,0.0,1882.153564453125,1895.4371337890625,0.0,4039.4990234375,0.9696755409240724,1.0,0.0,3.0,1.0,0.0
12235140,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.912714958190918,0.4664114713668823,0.4216052889823913,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.626111626625061,0.58360755443573,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.964213252067566,0.5423043370246887,0.3795658051967621,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8445919156074524,0.3701065480709076,0.3530248701572418,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7286770343780518,0.2333244532346725,1.063626050949097,284.9825439453125,284.95001220703125,300.40338134765625,289.26611328125,298.21148681640625,297.2735595703125,284.9811706542969,1.0,0.6242388486862183,0.3992336690425873,0.3992336690425873,1.0,1.0,-3.3641879558563232,1.009052038192749,2.355135917663574,0.2480659037828445,0.9063013792037964,0.9063013792037964,0.0,164.8048858642578,163.0,48185.859375,0.0,3116.18359375,1.0,280.3563842773437,283.29815673828125,292.323974609375,295.4412841796875,293.1499938964844,293.1499938964844,280.04998779296875,35847.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847099184989928,1.0,0.0,0.0,3.9186298847198486,3.918657302856445,1.024617517941806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.35400390625,0.0,1892.0147705078125,1895.4371337890625,0.0,4169.52783203125,0.9712214469909668,1.0,0.0,3.0,1.0,0.0
12235200,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.912714958190918,0.4664114713668823,0.4216052889823913,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.626111626625061,0.58360755443573,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.964213252067566,0.5423043370246887,0.3795658051967621,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8445919156074524,0.3701065480709076,0.3530248701572418,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.7286770343780518,0.2333244532346725,1.063626050949097,284.9825439453125,284.95001220703125,300.40338134765625,289.26611328125,298.21148681640625,297.2735595703125,284.9811706542969,1.0,0.6242388486862183,0.3992336690425873,0.3992336690425873,1.0,1.0,-3.3641879558563232,1.009052038192749,2.355135917663574,0.2480659037828445,0.9063013792037964,0.9063013792037964,0.0,164.8048858642578,163.0,48185.859375,0.0,3116.18359375,1.0,280.3563842773437,283.29815673828125,292.323974609375,295.4412841796875,293.1499938964844,293.1499938964844,280.04998779296875,35847.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847099184989928,1.0,0.0,0.0,3.9186298847198486,3.918657302856445,1.024617517941806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.35400390625,0.0,1892.0147705078125,1895.4371337890625,0.0,4169.52783203125,0.9712214469909668,1.0,0.0,3.0,1.0,0.0
12235260,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.910867154598236,0.4635747969150543,0.4191870391368866,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.9990000128746032,0.6251922249794006,0.5834127068519592,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.9657358527183532,0.5445608496665955,0.3812159895896911,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8442173004150391,0.3693149983882904,0.3524149656295776,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.7282721400260925,0.2326854765415191,1.061355710029602,284.7899780273437,284.95001220703125,300.4044189453125,289.2490234375,298.19842529296875,297.2578125,284.7887878417969,1.0,0.6235608458518982,0.398444652557373,0.398444652557373,1.0,1.0,-3.3595433235168457,1.005182862281799,2.354360580444336,0.2453146278858184,0.902528703212738,0.902528703212738,0.0,164.54376220703125,166.0,49262.70703125,0.0,3104.41162109375,1.0,280.0562744140625,283.0658264160156,292.29571533203125,295.48211669921875,293.1499938964844,293.1499938964844,279.75,36107.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966505765914916,1.0,0.0,0.0,3.9153573513031006,3.915384769439697,1.0229067584077711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.39404296875,0.0,1889.9114990234373,1895.4371337890625,0.0,4271.69140625,0.9706432223320008,1.0,0.0,3.0,1.0,0.0
12235320,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900085449219,0.910867154598236,0.4635747969150543,0.4191870391368866,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.9990000128746032,0.6251922249794006,0.5834127068519592,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899169921875,0.9657358527183532,0.5445608496665955,0.3812159895896911,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8442173004150391,0.3693149983882904,0.3524149656295776,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906494140625,0.7282721400260925,0.2326854765415191,1.061355710029602,284.7899780273437,284.95001220703125,300.4044189453125,289.2490234375,298.19842529296875,297.2578125,284.7887878417969,1.0,0.6235608458518982,0.398444652557373,0.398444652557373,1.0,1.0,-3.3595433235168457,1.005182862281799,2.354360580444336,0.2453146278858184,0.902528703212738,0.902528703212738,0.0,164.54376220703125,166.0,49262.70703125,0.0,3104.41162109375,1.0,280.0562744140625,283.0658264160156,292.29571533203125,295.48211669921875,293.1499938964844,293.1499938964844,279.75,36107.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966505765914916,1.0,0.0,0.0,3.9153573513031006,3.915384769439697,1.0229067584077711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.39404296875,0.0,1889.9114990234373,1895.4371337890625,0.0,4271.69140625,0.9706432223320008,1.0,0.0,3.0,1.0,0.0
12235380,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9065415859222412,0.4604304730892181,0.4164893329143524,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9990000128746032,0.6226749420166016,0.587143063545227,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.9648054838180542,0.5464758276939392,0.3826282322406769,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.8417211771011353,0.3681385815143585,0.3514352142810821,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.7259641885757446,0.2316686958074569,1.057411551475525,284.6031494140625,284.95001220703125,300.40435791015625,289.2323608398437,298.1831970214844,297.2393798828125,284.6022033691406,1.0,0.6237968802452087,0.3976556062698364,0.3976556062698364,1.0,1.0,-3.3565614223480225,1.0019007921218872,2.354660749435425,0.2427941262722015,0.8963022828102112,0.8963022828102112,0.0,165.6194610595703,169.0,50314.3828125,0.0,3103.986083984375,1.0,279.75634765625,282.84063720703125,292.2916259765625,295.53515625,293.1499938964844,293.1499938964844,280.04998779296875,36394.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9014272689819336,3.9014546871185294,1.0156411462958204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.701171875,0.0,1874.4434814453125,1895.4371337890625,0.0,4300.0,0.9677007794380188,1.0,0.0,3.0,1.0,0.0
12235440,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9065415859222412,0.4604304730892181,0.4164893329143524,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.9990000128746032,0.6226749420166016,0.587143063545227,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.9648054838180542,0.5464758276939392,0.3826282322406769,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033020019531,0.8417211771011353,0.3681385815143585,0.3514352142810821,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60369873046875,0.7259641885757446,0.2316686958074569,1.057411551475525,284.6031494140625,284.95001220703125,300.40435791015625,289.2323608398437,298.1831970214844,297.2393798828125,284.6022033691406,1.0,0.6237968802452087,0.3976556062698364,0.3976556062698364,1.0,1.0,-3.3565614223480225,1.0019007921218872,2.354660749435425,0.2427941262722015,0.8963022828102112,0.8963022828102112,0.0,165.6194610595703,169.0,50314.3828125,0.0,3103.986083984375,1.0,279.75634765625,282.84063720703125,292.2916259765625,295.53515625,293.1499938964844,293.1499938964844,280.04998779296875,36394.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9014272689819336,3.9014546871185294,1.0156411462958204e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.701171875,0.0,1874.4434814453125,1895.4371337890625,0.0,4300.0,0.9677007794380188,1.0,0.0,3.0,1.0,0.0
12235500,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.9040616750717164,0.4595643579959869,0.4153647124767303,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.9990000128746032,0.62160325050354,0.5886261463165283,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73486328125,0.9638887643814088,0.5480611324310303,0.3834806382656097,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7334289550781,0.8400770425796509,0.3679023087024688,0.3510251045227051,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7306213378906,0.7244333028793335,0.2313572466373443,1.0555235147476196,284.7345886230469,284.95001220703125,300.40386962890625,289.2242431640625,298.1795349121094,297.2358703613281,284.7410888671875,1.0,0.624118447303772,0.3972610831260681,0.3972610831260681,1.0,1.0,-3.3552515506744385,1.0003234148025513,2.3549282550811768,0.2415359616279602,0.8961371183395386,0.8961371183395386,0.0,166.49537658691406,169.0,49248.44921875,0.0,3106.112060546875,1.0,280.0067749023437,283.01324462890625,292.2075500488281,295.2967834472656,293.1499938964844,293.1499938964844,280.04998779296875,36338.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971451163291932,1.0,0.0,0.0,3.894749402999878,3.8947768211364746,1.0121673312823989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.31103515625,0.0,1865.51708984375,1895.4371337890625,0.0,4275.88134765625,0.9662367105484008,1.0,0.0,3.0,1.0,0.0
12235560,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.9025221467018129,0.459278404712677,0.414948046207428,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.9984520673751832,0.621164083480835,0.5886435508728027,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.9637563824653624,0.5501821041107178,0.3848324716091156,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.8390644788742065,0.3680672645568847,0.3510569632053375,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.7234429717063904,0.2313344180583953,1.0550169944763184,284.77642822265625,284.95001220703125,300.403076171875,289.2162780761719,298.1799621582031,297.2379455566406,284.7774963378906,1.0,0.6246331334114075,0.3969525694847107,0.3969525694847107,1.0,1.0,-3.3558225631713867,0.9996258616447448,2.356196880340576,0.2407045066356659,0.8954374194145203,0.8954374194145203,0.0,167.2537384033203,172.0,49107.00390625,0.0,3111.7314453125,1.0,280.0439758300781,283.0586242675781,292.1905212402344,295.3011169433594,293.1499938964844,293.1499938964844,280.3500061035156,36283.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937168955802916,1.0,0.0,0.0,3.890069723129273,3.89009690284729,1.009736479318235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.0625,0.0,1859.1539306640625,1895.4371337890625,0.0,4246.7685546875,0.965124785900116,1.0,0.0,3.0,1.0,0.0
12235620,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9011405110359192,0.4595796465873718,0.4150069653987884,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9974266290664672,0.6217312812805176,0.5888304710388184,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9651041626930236,0.5552919507026672,0.3882041275501251,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8384711742401123,0.369154542684555,0.3518829941749573,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7227902412414551,0.2319039553403854,1.0568158626556396,284.9662170410156,284.95001220703125,300.4004821777344,289.2008972167969,298.18658447265625,297.25030517578125,284.967529296875,1.0,0.6263349652290344,0.3963355123996734,0.3963355123996734,1.0,1.0,-3.36331844329834,1.0004487037658691,2.3628697395324707,0.2398283928632736,0.8972569704055786,0.8972569704055786,0.0,168.44989013671875,175.0,47982.625,0.0,3135.27587890625,1.0,280.3435363769531,283.2913513183594,292.1567687988281,295.17779541015625,293.1499938964844,293.1499938964844,280.6499938964844,36067.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816374182701112,1.0,0.0,0.0,3.8868541717529297,3.8868815898895264,1.008067897600995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.06640625,0.0,1853.366943359375,1895.4371337890625,0.0,4142.9404296875,0.964281976222992,1.0,0.0,3.0,1.0,0.0
12235680,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661560058594,0.9011405110359192,0.4595796465873718,0.4150069653987884,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9974266290664672,0.6217312812805176,0.5888304710388184,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9651041626930236,0.5552919507026672,0.3882041275501251,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8384711742401123,0.369154542684555,0.3518829941749573,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7227902412414551,0.2319039553403854,1.0568158626556396,284.9662170410156,284.95001220703125,300.4004821777344,289.2008972167969,298.18658447265625,297.25030517578125,284.967529296875,1.0,0.6263349652290344,0.3963355123996734,0.3963355123996734,1.0,1.0,-3.36331844329834,1.0004487037658691,2.3628697395324707,0.2398283928632736,0.8972569704055786,0.8972569704055786,0.0,168.44989013671875,175.0,47982.625,0.0,3135.27587890625,1.0,280.3435363769531,283.2913513183594,292.1567687988281,295.17779541015625,293.1499938964844,293.1499938964844,280.6499938964844,36067.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816374182701112,1.0,0.0,0.0,3.8868541717529297,3.8868815898895264,1.008067897600995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.06640625,0.0,1853.366943359375,1895.4371337890625,0.0,4142.9404296875,0.964281976222992,1.0,0.0,3.0,1.0,0.0
12235740,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.9008115530014038,0.460498034954071,0.4157287776470184,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.9973065853118896,0.6233819127082825,0.5901877880096436,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9674394726753236,0.5610690712928772,0.392114907503128,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8388609886169434,0.3708750903606415,0.353392094373703,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.7231460213661194,0.2330460548400879,1.0614538192749023,285.1584777832031,284.95001220703125,300.3964538574219,289.18634033203125,298.1969299316406,297.2681884765625,285.15985107421875,1.0,0.6289519667625427,0.3957184553146362,0.3957184553146362,1.0,1.0,-3.37790846824646,1.0036979913711548,2.3742105960845947,0.2398440539836883,0.9016610383987428,0.9016610383987428,0.0,169.62733459472656,178.0,46962.9140625,0.0,3174.717529296875,1.0,280.6435546875,283.5238952636719,292.1452331542969,295.0967712402344,293.1499938964844,293.1499938964844,280.3500061035156,35805.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706389307975768,1.0,0.0,0.0,3.893366575241089,3.8933939933776855,1.0114487167811603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.25830078125,0.0,1859.511474609375,1895.4371337890625,0.0,4046.83447265625,0.9655809998512268,1.0,0.0,3.0,1.0,0.0
12235800,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584167480469,0.9008115530014038,0.460498034954071,0.4157287776470184,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585998535156,0.9973065853118896,0.6233819127082825,0.5901877880096436,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9674394726753236,0.5610690712928772,0.392114907503128,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.8388609886169434,0.3708750903606415,0.353392094373703,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.7231460213661194,0.2330460548400879,1.0614538192749023,285.1584777832031,284.95001220703125,300.3964538574219,289.18634033203125,298.1969299316406,297.2681884765625,285.15985107421875,1.0,0.6289519667625427,0.3957184553146362,0.3957184553146362,1.0,1.0,-3.37790846824646,1.0036979913711548,2.3742105960845947,0.2398440539836883,0.9016610383987428,0.9016610383987428,0.0,169.62733459472656,178.0,46962.9140625,0.0,3174.717529296875,1.0,280.6435546875,283.5238952636719,292.1452331542969,295.0967712402344,293.1499938964844,293.1499938964844,280.3500061035156,35805.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706389307975768,1.0,0.0,0.0,3.893366575241089,3.8933939933776855,1.0114487167811603e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.25830078125,0.0,1859.511474609375,1895.4371337890625,0.0,4046.83447265625,0.9655809998512268,1.0,0.0,3.0,1.0,0.0
