time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235860,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8970724940299988,0.4595623612403869,0.4155360758304596,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9947332143783568,0.6234157681465149,0.5908715128898621,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9663968086242676,0.5651898980140686,0.3954230844974518,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8366396427154541,0.3715957105159759,0.3545201420783996,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7213667631149292,0.2335854023694992,1.0654484033584597,284.9949035644531,284.95001220703125,300.39080810546875,289.1726989746094,298.19439697265625,297.2696533203125,284.9940490722656,1.0,0.6318172812461853,0.394845187664032,0.394845187664032,1.0,1.0,-3.3886542320251465,1.004881501197815,2.383772611618042,0.2389061897993087,0.9008835554122924,0.9008835554122924,0.0,172.36373901367188,181.0,48222.1640625,0.0,3214.76708984375,1.0,280.3561706542969,283.31573486328125,292.217041015625,295.3127746582031,293.1499938964844,293.1499938964844,280.04998779296875,35919.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838732481002808,1.0,0.0,0.0,3.8971221446990967,3.897149562835693,1.013400947158516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.8388671875,0.0,1865.173828125,1895.4371337890625,0.0,4162.29931640625,0.9664618372917176,1.0,0.0,3.0,1.0,0.0
12235920,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8970724940299988,0.4595623612403869,0.4155360758304596,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9947332143783568,0.6234157681465149,0.5908715128898621,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9663968086242676,0.5651898980140686,0.3954230844974518,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8366396427154541,0.3715957105159759,0.3545201420783996,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7213667631149292,0.2335854023694992,1.0654484033584597,284.9949035644531,284.95001220703125,300.39080810546875,289.1726989746094,298.19439697265625,297.2696533203125,284.9940490722656,1.0,0.6318172812461853,0.394845187664032,0.394845187664032,1.0,1.0,-3.3886542320251465,1.004881501197815,2.383772611618042,0.2389061897993087,0.9008835554122924,0.9008835554122924,0.0,172.36373901367188,181.0,48222.1640625,0.0,3214.76708984375,1.0,280.3561706542969,283.31573486328125,292.217041015625,295.3127746582031,293.1499938964844,293.1499938964844,280.04998779296875,35919.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838732481002808,1.0,0.0,0.0,3.8971221446990967,3.897149562835693,1.013400947158516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.8388671875,0.0,1865.173828125,1895.4371337890625,0.0,4162.29931640625,0.9664618372917176,1.0,0.0,3.0,1.0,0.0
12235980,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8891940116882324,0.4571685791015625,0.4138071835041046,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.9887062311172484,0.6217702627182007,0.5898231267929077,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.9611617922782898,0.5679396986961365,0.3976325690746307,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.8310306072235107,0.371151328086853,0.3545048236846924,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.7164677977561951,0.2332197278738021,1.0655303001403809,284.81005859375,284.95001220703125,300.38348388671875,289.16015625,298.1817626953125,297.2581481933594,284.8089294433594,1.0,0.633985698223114,0.3939718902111053,0.3939718902111053,1.0,1.0,-3.3880622386932373,1.0021476745605469,2.3859145641326904,0.2365050464868545,0.8974463939666748,0.8974463939666748,0.0,176.63995361328125,184.0,49359.2734375,0.0,3238.168701171875,1.0,280.0564270019531,283.0892639160156,292.2142333984375,295.400390625,293.1499938964844,293.1499938964844,280.3500061035156,36133.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979444146156312,1.0,0.0,0.0,3.8928377628326416,3.8928651809692383,1.0111739356943872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.23388671875,0.0,1861.4583740234373,1895.4371337890625,0.0,4282.6455078125,0.9656263589859008,1.0,0.0,3.0,1.0,0.0
12236040,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.8891940116882324,0.4571685791015625,0.4138071835041046,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.9887062311172484,0.6217702627182007,0.5898231267929077,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.9611617922782898,0.5679396986961365,0.3976325690746307,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.81024169921875,0.8310306072235107,0.371151328086853,0.3545048236846924,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81072998046875,0.7164677977561951,0.2332197278738021,1.0655303001403809,284.81005859375,284.95001220703125,300.38348388671875,289.16015625,298.1817626953125,297.2581481933594,284.8089294433594,1.0,0.633985698223114,0.3939718902111053,0.3939718902111053,1.0,1.0,-3.3880622386932373,1.0021476745605469,2.3859145641326904,0.2365050464868545,0.8974463939666748,0.8974463939666748,0.0,176.63995361328125,184.0,49359.2734375,0.0,3238.168701171875,1.0,280.0564270019531,283.0892639160156,292.2142333984375,295.400390625,293.1499938964844,293.1499938964844,280.3500061035156,36133.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979444146156312,1.0,0.0,0.0,3.8928377628326416,3.8928651809692383,1.0111739356943872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.23388671875,0.0,1861.4583740234373,1895.4371337890625,0.0,4282.6455078125,0.9656263589859008,1.0,0.0,3.0,1.0,0.0
12236100,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.885543704032898,0.4564998745918274,0.4129422903060913,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.985710859298706,0.6213319897651672,0.5891801118850708,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.9587593674659728,0.5698027610778809,0.3987295031547546,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8283764123916626,0.3711201250553131,0.3543723523616791,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7140166759490967,0.2331075221300125,1.064897060394287,284.9381103515625,284.95001220703125,300.379150390625,289.154296875,298.1781921386719,297.2565612792969,284.9443664550781,1.0,0.6348611116409302,0.3935352563858032,0.3935352563858032,1.0,1.0,-3.386640310287476,1.0004026889801023,2.386237621307373,0.2350324243307113,0.8986046314239502,0.8986046314239502,0.0,178.6151580810547,184.0,48303.5859375,0.0,3246.375732421875,1.0,280.3066711425781,283.2579040527344,292.1312866210937,295.1591796875,293.1499938964844,293.1499938964844,280.3500061035156,36058.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915805459022522,1.0,0.0,0.0,3.8915302753448486,3.891557693481445,1.010494884212676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.857421875,0.0,1859.2049560546875,1895.4371337890625,0.0,4228.54443359375,0.9653473496437072,1.0,0.0,3.0,1.0,0.0
12236160,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8836134076118469,0.45636847615242,0.4126980602741241,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.9840744733810424,0.6214364171028137,0.5891323685646057,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9581103920936584,0.5721715092658997,0.4002769589424133,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8270458579063416,0.3714399933815002,0.3545915186405182,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7127315402030945,0.2332425415515899,1.065277099609375,284.9783630371094,284.95001220703125,300.37432861328125,289.1487731933594,298.1781921386719,297.2598876953125,284.9793701171875,1.0,0.6358718872070312,0.3931632936000824,0.3931632936000824,1.0,1.0,-3.388864040374756,1.0000790357589722,2.388785123825073,0.2341559380292892,0.8992347121238708,0.8992347121238708,0.0,179.92135620117188,187.0,48194.83203125,0.0,3259.004150390625,1.0,280.3439636230469,283.301025390625,292.1186828613281,295.16815185546875,293.1499938964844,293.1499938964844,280.6499938964844,35990.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878276586532592,1.0,0.0,0.0,3.8924081325531006,3.892435550689697,1.0109508821187774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.033203125,0.0,1859.7689208984373,1895.4371337890625,0.0,4196.38427734375,0.9654691815376282,1.0,0.0,3.0,1.0,0.0
12236220,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.8818140029907227,0.4569261372089386,0.4130209684371948,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.9825748801231384,0.6225975155830383,0.5899898409843445,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.958941638469696,0.5777302980422974,0.403984010219574,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.8260943293571472,0.3727514147758484,0.3556750118732452,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.711803138256073,0.2340429872274398,1.0683341026306152,285.1654357910156,284.95001220703125,300.3631896972656,289.138671875,298.18316650390625,297.2736511230469,285.1666564941406,1.0,0.6383551955223083,0.3924193084239959,0.3924193084239959,1.0,1.0,-3.399712324142456,1.0016303062438965,2.39808201789856,0.2332280725240707,0.9036924242973328,0.9036924242973328,0.0,181.830078125,190.0,47131.44140625,0.0,3294.885498046875,1.0,280.6435852050781,283.5290832519531,292.0925598144531,295.0565185546875,293.1499938964844,293.1499938964844,280.3500061035156,35762.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753251075744628,1.0,0.0,0.0,3.9005768299102783,3.900604009628296,1.0151984497497324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.4501953125,0.0,1868.305419921875,1895.4371337890625,0.0,4087.9560546875,0.967163860797882,1.0,0.0,3.0,1.0,0.0
12236280,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1653747558594,0.8818140029907227,0.4569261372089386,0.4130209684371948,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16552734375,0.9825748801231384,0.6225975155830383,0.5899898409843445,297.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.958941638469696,0.5777302980422974,0.403984010219574,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16522216796875,0.8260943293571472,0.3727514147758484,0.3556750118732452,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.711803138256073,0.2340429872274398,1.0683341026306152,285.1654357910156,284.95001220703125,300.3631896972656,289.138671875,298.18316650390625,297.2736511230469,285.1666564941406,1.0,0.6383551955223083,0.3924193084239959,0.3924193084239959,1.0,1.0,-3.399712324142456,1.0016303062438965,2.39808201789856,0.2332280725240707,0.9036924242973328,0.9036924242973328,0.0,181.830078125,190.0,47131.44140625,0.0,3294.885498046875,1.0,280.6435852050781,283.5290832519531,292.0925598144531,295.0565185546875,293.1499938964844,293.1499938964844,280.3500061035156,35762.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753251075744628,1.0,0.0,0.0,3.9005768299102783,3.900604009628296,1.0151984497497324e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.4501953125,0.0,1868.305419921875,1895.4371337890625,0.0,4087.9560546875,0.967163860797882,1.0,0.0,3.0,1.0,0.0
12236340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8780623078346252,0.4558618366718292,0.4126864075660705,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9793728590011596,0.6223310828208923,0.5903690457344055,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9576929211616516,0.5817874670028687,0.4072397947311401,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8237330317497253,0.3732498586177826,0.3565709590911865,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7096440196037292,0.234375849366188,1.0713313817977903,284.9996032714844,284.95001220703125,300.3500061035156,289.1300048828125,298.1773376464844,297.2732849121094,284.9986877441406,1.0,0.6410170197486877,0.3916753530502319,0.3916753530502319,1.0,1.0,-3.4083786010742188,1.0024080276489258,2.405970573425293,0.2322864979505539,0.9029595255851746,0.9029595255851746,0.0,184.7554473876953,193.0,48375.5625,0.0,3331.83349609375,1.0,280.3561096191406,283.31890869140625,292.1678466796875,295.27105712890625,293.1499938964844,293.1499938964844,280.04998779296875,35892.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871150851249696,1.0,0.0,0.0,3.905350685119629,3.9053781032562256,1.017684894577542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.02099609375,0.0,1875.4122314453125,1895.4371337890625,0.0,4190.25732421875,0.9682844281196594,1.0,0.0,3.0,1.0,0.0
12236400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8780623078346252,0.4558618366718292,0.4126864075660705,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9793728590011596,0.6223310828208923,0.5903690457344055,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9576929211616516,0.5817874670028687,0.4072397947311401,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8237330317497253,0.3732498586177826,0.3565709590911865,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7096440196037292,0.234375849366188,1.0713313817977903,284.9996032714844,284.95001220703125,300.3500061035156,289.1300048828125,298.1773376464844,297.2732849121094,284.9986877441406,1.0,0.6410170197486877,0.3916753530502319,0.3916753530502319,1.0,1.0,-3.4083786010742188,1.0024080276489258,2.405970573425293,0.2322864979505539,0.9029595255851746,0.9029595255851746,0.0,184.7554473876953,193.0,48375.5625,0.0,3331.83349609375,1.0,280.3561096191406,283.31890869140625,292.1678466796875,295.27105712890625,293.1499938964844,293.1499938964844,280.04998779296875,35892.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871150851249696,1.0,0.0,0.0,3.905350685119629,3.9053781032562256,1.017684894577542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.02099609375,0.0,1875.4122314453125,1895.4371337890625,0.0,4190.25732421875,0.9682844281196594,1.0,0.0,3.0,1.0,0.0
12236460,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8710057139396667,0.4534224569797516,0.4109057188034057,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9728386402130128,0.6204699873924255,0.5891062021255493,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9528331160545348,0.5845255851745605,0.4094350636005401,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8185981512069702,0.3726696670055389,0.3564141392707824,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7046663761138916,0.2338777184486389,1.0707621574401855,284.8134765625,284.95001220703125,300.3355712890625,289.1218566894531,298.1620178222656,297.2608642578125,284.81231689453125,1.0,0.6429919004440308,0.3908271491527557,0.3908271491527557,1.0,1.0,-3.4064950942993164,0.9992973208427428,2.4071977138519287,0.2297450304031372,0.8995577692985535,0.8995577692985535,0.0,189.0283660888672,196.0,49505.24609375,0.0,3352.344970703125,1.0,280.0563659667969,283.0912475585937,292.17242431640625,295.3650207519531,293.1499938964844,293.1499938964844,280.3500061035156,36114.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.901780128479004,3.9018075466156006,1.0158248642255785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.2373046875,0.0,1872.6514892578125,1895.4371337890625,0.0,4300.0,0.9676136374473572,1.0,0.0,3.0,1.0,0.0
12236520,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.8710057139396667,0.4534224569797516,0.4109057188034057,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.9728386402130128,0.6204699873924255,0.5891062021255493,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.9528331160545348,0.5845255851745605,0.4094350636005401,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.8185981512069702,0.3726696670055389,0.3564141392707824,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81414794921875,0.7046663761138916,0.2338777184486389,1.0707621574401855,284.8134765625,284.95001220703125,300.3355712890625,289.1218566894531,298.1620178222656,297.2608642578125,284.81231689453125,1.0,0.6429919004440308,0.3908271491527557,0.3908271491527557,1.0,1.0,-3.4064950942993164,0.9992973208427428,2.4071977138519287,0.2297450304031372,0.8995577692985535,0.8995577692985535,0.0,189.0283660888672,196.0,49505.24609375,0.0,3352.344970703125,1.0,280.0563659667969,283.0912475585937,292.17242431640625,295.3650207519531,293.1499938964844,293.1499938964844,280.3500061035156,36114.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.901780128479004,3.9018075466156006,1.0158248642255785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.2373046875,0.0,1872.6514892578125,1895.4371337890625,0.0,4300.0,0.9676136374473572,1.0,0.0,3.0,1.0,0.0
12236580,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8661184906959534,0.4525944888591766,0.4097711145877838,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.967961311340332,0.6199538111686707,0.588240385055542,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.950212836265564,0.5888209342956543,0.4121100008487701,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8149601221084595,0.3728705644607544,0.3564085662364959,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7010220885276794,0.2338148802518844,1.0700764656066897,284.980712890625,284.95001220703125,300.3209228515625,289.11328125,298.1566467285156,297.2623596191406,284.981689453125,1.0,0.6447180509567261,0.3899789452552795,0.3899789452552795,1.0,1.0,-3.406460762023926,0.996819257736206,2.40964150428772,0.2271296381950378,0.9013726115226746,0.9013726115226746,0.0,192.2469177246093,199.0,48329.0390625,0.0,3371.015380859375,1.0,280.3438720703125,283.3020324707031,292.0821838378906,295.1383361816406,293.1499938964844,293.1499938964844,280.04998779296875,35979.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900433421134948,1.0,0.0,0.0,3.90178155899048,3.901808977127075,1.0158256600334423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.73388671875,0.0,1871.5694580078125,1895.4371337890625,0.0,4215.39453125,0.96755850315094,1.0,0.0,3.0,1.0,0.0
12236640,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8661184906959534,0.4525944888591766,0.4097711145877838,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.967961311340332,0.6199538111686707,0.588240385055542,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.950212836265564,0.5888209342956543,0.4121100008487701,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8149601221084595,0.3728705644607544,0.3564085662364959,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7010220885276794,0.2338148802518844,1.0700764656066897,284.980712890625,284.95001220703125,300.3209228515625,289.11328125,298.1566467285156,297.2623596191406,284.981689453125,1.0,0.6447180509567261,0.3899789452552795,0.3899789452552795,1.0,1.0,-3.406460762023926,0.996819257736206,2.40964150428772,0.2271296381950378,0.9013726115226746,0.9013726115226746,0.0,192.2469177246093,199.0,48329.0390625,0.0,3371.015380859375,1.0,280.3438720703125,283.3020324707031,292.0821838378906,295.1383361816406,293.1499938964844,293.1499938964844,280.04998779296875,35979.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900433421134948,1.0,0.0,0.0,3.90178155899048,3.901808977127075,1.0158256600334423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.73388671875,0.0,1871.5694580078125,1895.4371337890625,0.0,4215.39453125,0.96755850315094,1.0,0.0,3.0,1.0,0.0
12236700,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8645172715187073,0.4519869387149811,0.4095396399497986,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.9663264751434326,0.6195905804634094,0.5881862044334412,297.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9498104453086852,0.5907741189002991,0.4136969447135925,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8138419389724731,0.3729420900344848,0.3566603660583496,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.6999077200889587,0.2338000386953354,1.070612549781799,284.8515625,284.95001220703125,300.3134765625,289.1088562011719,298.1531677246094,297.2620544433594,284.8453369140625,1.0,0.6457213163375854,0.3895548284053802,0.3895548284053802,1.0,1.0,-3.408978223800659,0.9964306354522704,2.4125475883483887,0.2262425720691681,0.8994667530059814,0.8994667530059814,0.0,193.5332489013672,199.0,49367.3046875,0.0,3384.349609375,1.0,280.0931701660156,283.1334533691406,292.1400756835937,295.3440246582031,293.1499938964844,293.1499938964844,280.04998779296875,36072.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964108467102052,1.0,0.0,0.0,3.900514125823975,3.9005415439605713,1.0151658216273065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.78515625,0.0,1870.7047119140625,1895.4371337890625,0.0,4269.65966796875,0.9672754406929016,1.0,0.0,3.0,1.0,0.0
12236760,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115539550781,0.8618325591087341,0.4509440660476684,0.4088060855865478,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9635564088821412,0.6187839508056641,0.5876502990722656,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9481690526008606,0.5923094153404236,0.4149050116539001,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.8118266463279724,0.3727300465106964,0.3566296100616455,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.697961688041687,0.2335849404335022,1.0703319311141968,284.8114929199219,284.95001220703125,300.3059997558594,289.1043395996094,298.1470642089844,297.2577819824219,284.8105163574219,1.0,0.6465893983840942,0.3892293870449066,0.3892293870449066,1.0,1.0,-3.4085357189178467,0.9953062534332277,2.413229465484619,0.2252961695194244,0.8981038928031921,0.8981038928031921,0.0,195.31912231445312,202.0,49459.08984375,0.0,3393.71484375,1.0,280.0559997558594,283.09161376953125,292.13531494140625,295.31121826171875,293.1499938964844,293.1499938964844,280.3500061035156,36154.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998359084129332,1.0,0.0,0.0,3.896855592727661,3.896883010864258,1.0132623629033333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.4140625,0.0,1866.716064453125,1895.4371337890625,0.0,4298.6171875,0.9665407538414,1.0,0.0,3.0,1.0,0.0
12236820,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8580402731895447,0.4503624141216278,0.407955914735794,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9594739675521852,0.6185126304626465,0.5870777368545532,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9466416239738464,0.5968850255012512,0.4178118407726288,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.808981716632843,0.3731401860713959,0.3568481206893921,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6951872110366821,0.2336935997009277,1.0704374313354492,284.9815673828125,284.95001220703125,300.2908630371094,289.0951232910156,298.1442565917969,297.2622375488281,284.9826354980469,1.0,0.6483877897262573,0.3885785043239593,0.3885785043239593,1.0,1.0,-3.410698175430298,0.9941405057907104,2.416557788848877,0.2235201299190521,0.8999518156051636,0.8999518156051636,0.0,198.1434936523437,205.0,48306.25,0.0,3415.22265625,1.0,280.3438415527344,283.3048095703125,292.0625305175781,295.1132202148437,293.1499938964844,293.1499938964844,280.6499938964844,35998.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896143078804016,1.0,0.0,0.0,3.896108627319336,3.8961360454559326,1.0128740086656762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.6611328125,0.0,1864.52392578125,1895.4371337890625,0.0,4211.71826171875,0.9663036465644836,1.0,0.0,3.0,1.0,0.0
12236880,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8580402731895447,0.4503624141216278,0.407955914735794,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9594739675521852,0.6185126304626465,0.5870777368545532,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9466416239738464,0.5968850255012512,0.4178118407726288,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.808981716632843,0.3731401860713959,0.3568481206893921,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.6951872110366821,0.2336935997009277,1.0704374313354492,284.9815673828125,284.95001220703125,300.2908630371094,289.0951232910156,298.1442565917969,297.2622375488281,284.9826354980469,1.0,0.6483877897262573,0.3885785043239593,0.3885785043239593,1.0,1.0,-3.410698175430298,0.9941405057907104,2.416557788848877,0.2235201299190521,0.8999518156051636,0.8999518156051636,0.0,198.1434936523437,205.0,48306.25,0.0,3415.22265625,1.0,280.3438415527344,283.3048095703125,292.0625305175781,295.1132202148437,293.1499938964844,293.1499938964844,280.6499938964844,35998.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896143078804016,1.0,0.0,0.0,3.896108627319336,3.8961360454559326,1.0128740086656762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.6611328125,0.0,1864.52392578125,1895.4371337890625,0.0,4211.71826171875,0.9663036465644836,1.0,0.0,3.0,1.0,0.0
12236940,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8568388223648071,0.4509802460670471,0.4083495140075683,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.9581478238105774,0.6195505857467651,0.5878462195396423,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.948054313659668,0.6026836037635803,0.4216904938220978,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.8084133267402649,0.3744747638702392,0.3579656779766083,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.6946366429328918,0.2345276772975921,1.0736685991287231,285.1692199707031,284.95001220703125,300.2754821777344,289.085693359375,298.1492919921875,297.2773132324219,285.17047119140625,1.0,0.6508286595344543,0.3879276216030121,0.3879276216030121,1.0,1.0,-3.4219820499420166,0.9960490465164183,2.425933122634888,0.2228220999240875,0.9044663310050964,0.9044663310050964,0.0,199.9325561523437,208.0,47244.8203125,0.0,3452.118896484375,1.0,280.64361572265625,283.53338623046875,292.04150390625,295.0107116699219,293.1499938964844,293.1499938964844,280.3500061035156,35764.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776239395141602,1.0,0.0,0.0,3.904184579849243,3.90421199798584,1.0170773521167575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.61279296875,0.0,1872.91015625,1895.4371337890625,0.0,4108.03564453125,0.9679735898971558,1.0,0.0,3.0,1.0,0.0
12237000,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1691589355469,0.8568388223648071,0.4509802460670471,0.4083495140075683,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.9581478238105774,0.6195505857467651,0.5878462195396423,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.948054313659668,0.6026836037635803,0.4216904938220978,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16900634765625,0.8084133267402649,0.3744747638702392,0.3579656779766083,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16851806640625,0.6946366429328918,0.2345276772975921,1.0736685991287231,285.1692199707031,284.95001220703125,300.2754821777344,289.085693359375,298.1492919921875,297.2773132324219,285.17047119140625,1.0,0.6508286595344543,0.3879276216030121,0.3879276216030121,1.0,1.0,-3.4219820499420166,0.9960490465164183,2.425933122634888,0.2228220999240875,0.9044663310050964,0.9044663310050964,0.0,199.9325561523437,208.0,47244.8203125,0.0,3452.118896484375,1.0,280.64361572265625,283.53338623046875,292.04150390625,295.0107116699219,293.1499938964844,293.1499938964844,280.3500061035156,35764.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776239395141602,1.0,0.0,0.0,3.904184579849243,3.90421199798584,1.0170773521167575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.61279296875,0.0,1872.91015625,1895.4371337890625,0.0,4108.03564453125,0.9679735898971558,1.0,0.0,3.0,1.0,0.0
12237060,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8538184762001038,0.4499545097351074,0.4080493748188019,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9548308253288268,0.6190986633300781,0.5880609750747681,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9472956657409668,0.6068716049194336,0.425053596496582,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8063393235206604,0.3749440610408783,0.3588444292545318,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6928384900093079,0.2348581701517105,1.0766918659210205,285.0036926269531,284.95001220703125,300.2599182128906,289.0761108398437,298.1430969238281,297.2772521972656,285.0027770996094,1.0,0.6534450054168701,0.3871735334396362,0.3871735334396362,1.0,1.0,-3.4306323528289795,0.9967462420463562,2.4338860511779785,0.2217802852392196,0.9037898778915404,0.9037898778915404,0.0,202.8529815673828,211.0,48494.0234375,0.0,3489.609619140625,1.0,280.3560791015625,283.3233642578125,292.1161193847656,295.22613525390625,293.1499938964844,293.1499938964844,280.04998779296875,35890.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898717999458312,1.0,0.0,0.0,3.909019708633423,3.90904712677002,1.0195980166827212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.85595703125,0.0,1880.072021484375,1895.4371337890625,0.0,4213.9248046875,0.9691049456596376,1.0,0.0,3.0,1.0,0.0
12237120,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8538184762001038,0.4499545097351074,0.4080493748188019,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9548308253288268,0.6190986633300781,0.5880609750747681,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9472956657409668,0.6068716049194336,0.425053596496582,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8063393235206604,0.3749440610408783,0.3588444292545318,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6928384900093079,0.2348581701517105,1.0766918659210205,285.0036926269531,284.95001220703125,300.2599182128906,289.0761108398437,298.1430969238281,297.2772521972656,285.0027770996094,1.0,0.6534450054168701,0.3871735334396362,0.3871735334396362,1.0,1.0,-3.4306323528289795,0.9967462420463562,2.4338860511779785,0.2217802852392196,0.9037898778915404,0.9037898778915404,0.0,202.8529815673828,211.0,48494.0234375,0.0,3489.609619140625,1.0,280.3560791015625,283.3233642578125,292.1161193847656,295.22613525390625,293.1499938964844,293.1499938964844,280.04998779296875,35890.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9898717999458312,1.0,0.0,0.0,3.909019708633423,3.90904712677002,1.0195980166827212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.85595703125,0.0,1880.072021484375,1895.4371337890625,0.0,4213.9248046875,0.9691049456596376,1.0,0.0,3.0,1.0,0.0
12237180,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8479523062705994,0.4475515484809875,0.4063031077384949,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9480278491973876,0.6170344948768616,0.5866124033927917,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9431111216545104,0.6096909046173096,0.4273108839988708,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.801491379737854,0.3743082880973816,0.3586416840553283,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.6884873509407043,0.2343337386846542,1.0760343074798584,284.8174743652344,284.95001220703125,300.2441101074219,289.0664367675781,298.1276550292969,297.2648620605469,284.8163146972656,1.0,0.6553633213043213,0.3864194750785827,0.3864194750785827,1.0,1.0,-3.4284801483154297,0.9937902092933656,2.434689998626709,0.2194325029850006,0.9004403948783875,0.9004403948783875,0.0,207.1446685791016,214.0,49624.68359375,0.0,3509.647705078125,1.0,280.05633544921875,283.0955505371094,292.1249389648437,295.3210754394531,293.1499938964844,293.1499938964844,279.75,36110.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.905620813369751,3.905648231506348,1.017825752569479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.49072265625,0.0,1877.5008544921875,1895.4371337890625,0.0,4300.0,0.9684702157974244,1.0,0.0,3.0,1.0,0.0
12237240,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8479523062705994,0.4475515484809875,0.4063031077384949,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9480278491973876,0.6170344948768616,0.5866124033927917,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.9431111216545104,0.6096909046173096,0.4273108839988708,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8176574707031,0.801491379737854,0.3743082880973816,0.3586416840553283,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.6884873509407043,0.2343337386846542,1.0760343074798584,284.8174743652344,284.95001220703125,300.2441101074219,289.0664367675781,298.1276550292969,297.2648620605469,284.8163146972656,1.0,0.6553633213043213,0.3864194750785827,0.3864194750785827,1.0,1.0,-3.4284801483154297,0.9937902092933656,2.434689998626709,0.2194325029850006,0.9004403948783875,0.9004403948783875,0.0,207.1446685791016,214.0,49624.68359375,0.0,3509.647705078125,1.0,280.05633544921875,283.0955505371094,292.1249389648437,295.3210754394531,293.1499938964844,293.1499938964844,279.75,36110.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.905620813369751,3.905648231506348,1.017825752569479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.49072265625,0.0,1877.5008544921875,1895.4371337890625,0.0,4300.0,0.9684702157974244,1.0,0.0,3.0,1.0,0.0
12237300,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.8448395133018494,0.4461191296577453,0.4052275419235229,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6720275878906,0.9442596435546876,0.6156798005104065,0.5855764746665955,297.4595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.9407459497451782,0.6108542680740356,0.4282780587673187,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737976074219,0.7988030314445496,0.3737489581108093,0.3583057224750519,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.6860176920890808,0.2338582724332809,1.0747212171554563,284.672607421875,284.95001220703125,300.2361755371094,289.06158447265625,298.1187438964844,297.25714111328125,284.6658630371094,1.0,0.6560540795326233,0.386042445898056,0.386042445898056,1.0,1.0,-3.425124168395996,0.991546630859375,2.433577537536621,0.2179754227399826,0.8971719741821289,0.8971719741821289,0.0,209.33026123046875,214.0,50613.73046875,0.0,3514.4814453125,1.0,279.7948913574219,282.9125061035156,292.1612854003906,295.46588134765625,293.1499938964844,293.1499938964844,279.75,36262.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.900357961654663,3.90038537979126,1.0150845355383351e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.3896484375,0.0,1872.0224609375,1895.4371337890625,0.0,4300.0,0.9673436284065248,1.0,0.0,3.0,1.0,0.0
12237360,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.8414895534515381,0.4445690512657165,0.4039335548877716,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.940120816230774,0.6141536831855774,0.584272027015686,297.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.9380480051040648,0.611891508102417,0.4290646314620971,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.795849621295929,0.3730562329292297,0.3577814400196075,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.6832789778709412,0.2332582473754882,1.072679877281189,284.6279296875,284.95001220703125,300.2281494140625,289.0567626953125,298.1092224121094,297.2485046386719,284.6267395019531,1.0,0.6565438508987427,0.3857075870037079,0.3857075870037079,1.0,1.0,-3.4198617935180664,0.988779842853546,2.431081771850586,0.2164127081632614,0.8945372104644775,0.8945372104644775,0.0,211.59829711914065,217.0,50634.05078125,0.0,3515.2666015625,1.0,279.7562561035156,282.8677978515625,292.1549072265625,295.4107360839844,293.1499938964844,293.1499938964844,280.04998779296875,36380.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8922297954559326,3.892257213592529,1.0108582273460345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.4990234375,0.0,1862.6591796875,1895.4371337890625,0.0,4300.0,0.9656371474266052,1.0,0.0,3.0,1.0,0.0
12237420,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.8374304175376892,0.4434209167957306,0.4024812579154968,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9349011778831482,0.6129360795021057,0.5826957821846008,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9358745217323304,0.6159600615501404,0.4315367341041565,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.7922960519790649,0.3728281557559967,0.3573260009288788,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.6798423528671265,0.23281329870224,1.0700905323028564,284.7954406738281,284.95001220703125,300.2120056152344,289.047119140625,298.1029968261719,297.2488708496094,284.79644775390625,1.0,0.6575974225997925,0.3850378692150116,0.3850378692150116,1.0,1.0,-3.4155142307281494,0.985355257987976,2.430158853530884,0.2137567847967147,0.8938807249069214,0.8938807249069214,0.0,214.6138458251953,220.0,49370.83203125,0.0,3522.59423828125,1.0,280.0437927246094,283.0812683105469,292.0469055175781,295.176513671875,293.1499938964844,293.1499938964844,280.3500061035156,36264.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995760917663574,1.0,0.0,0.0,3.881601572036743,3.88162899017334,1.0053452115244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.990234375,0.0,1848.312255859375,1895.4371337890625,0.0,4296.42578125,0.9632206559181212,1.0,0.0,3.0,1.0,0.0
12237480,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.8374304175376892,0.4434209167957306,0.4024812579154968,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9349011778831482,0.6129360795021057,0.5826957821846008,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9358745217323304,0.6159600615501404,0.4315367341041565,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952575683594,0.7922960519790649,0.3728281557559967,0.3573260009288788,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.6798423528671265,0.23281329870224,1.0700905323028564,284.7954406738281,284.95001220703125,300.2120056152344,289.047119140625,298.1029968261719,297.2488708496094,284.79644775390625,1.0,0.6575974225997925,0.3850378692150116,0.3850378692150116,1.0,1.0,-3.4155142307281494,0.985355257987976,2.430158853530884,0.2137567847967147,0.8938807249069214,0.8938807249069214,0.0,214.6138458251953,220.0,49370.83203125,0.0,3522.59423828125,1.0,280.0437927246094,283.0812683105469,292.0469055175781,295.176513671875,293.1499938964844,293.1499938964844,280.3500061035156,36264.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995760917663574,1.0,0.0,0.0,3.881601572036743,3.88162899017334,1.0053452115244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.990234375,0.0,1848.312255859375,1895.4371337890625,0.0,4296.42578125,0.9632206559181212,1.0,0.0,3.0,1.0,0.0
12237540,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.836249828338623,0.4437035024166107,0.4025402665138244,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9332913756370544,0.6133369207382202,0.5828149914741516,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9372559785842896,0.6215059161186218,0.4352091550827026,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7915598750114441,0.3737588822841644,0.3580208420753479,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6790458559989929,0.2332893311977386,1.0715351104736328,284.9836120605469,284.95001220703125,300.1956787109375,289.0375671386719,298.10662841796875,297.26251220703125,284.9848937988281,1.0,0.6594029068946838,0.3843681514263153,0.3843681514263153,1.0,1.0,-3.4227077960968018,0.9857987761497498,2.4369089603424072,0.2124618142843246,0.89592045545578,0.89592045545578,0.0,216.22352600097656,223.0,48234.14453125,0.0,3549.09765625,1.0,280.3434753417969,283.3125305175781,292.00177001953125,295.0382385253906,293.1499938964844,293.1499938964844,280.6499938964844,36043.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889481067657472,1.0,0.0,0.0,3.879285097122192,3.87931227684021,1.0041455880127614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.3857421875,0.0,1843.6402587890625,1895.4371337890625,0.0,4206.005859375,0.9625750184059144,1.0,0.0,3.0,1.0,0.0
12237600,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.836249828338623,0.4437035024166107,0.4025402665138244,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.9332913756370544,0.6133369207382202,0.5828149914741516,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9372559785842896,0.6215059161186218,0.4352091550827026,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7915598750114441,0.3737588822841644,0.3580208420753479,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6790458559989929,0.2332893311977386,1.0715351104736328,284.9836120605469,284.95001220703125,300.1956787109375,289.0375671386719,298.10662841796875,297.26251220703125,284.9848937988281,1.0,0.6594029068946838,0.3843681514263153,0.3843681514263153,1.0,1.0,-3.4227077960968018,0.9857987761497498,2.4369089603424072,0.2124618142843246,0.89592045545578,0.89592045545578,0.0,216.22352600097656,223.0,48234.14453125,0.0,3549.09765625,1.0,280.3434753417969,283.3125305175781,292.00177001953125,295.0382385253906,293.1499938964844,293.1499938964844,280.6499938964844,36043.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9889481067657472,1.0,0.0,0.0,3.879285097122192,3.87931227684021,1.0041455880127614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.3857421875,0.0,1843.6402587890625,1895.4371337890625,0.0,4206.005859375,0.9625750184059144,1.0,0.0,3.0,1.0,0.0
12237660,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8359238505363464,0.4445978999137878,0.4032544493675232,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.9328113198280334,0.6145247220993042,0.5838029980659485,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.939648687839508,0.6277310848236084,0.4394322633743286,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7917808890342712,0.3753233850002289,0.3593955338001251,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.6792837977409363,0.2343442291021347,1.0758365392684937,285.1744079589844,284.95001220703125,300.17919921875,289.0282287597656,298.11431884765625,297.28125,285.1757202148437,1.0,0.6619835495948792,0.383786678314209,0.383786678314209,1.0,1.0,-3.436654567718506,0.9887429475784302,2.447911739349365,0.2122172266244888,0.9005263447761536,0.9005263447761536,0.0,217.6932830810547,226.0,47203.98828125,0.0,3591.052734375,1.0,280.6434936523437,283.5435485839844,291.98834228515625,294.9525146484375,293.1499938964844,293.1499938964844,280.3500061035156,35779.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780860543251038,1.0,0.0,0.0,3.886773586273194,3.886800765991211,1.0080260608447134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.3359375,0.0,1850.974365234375,1895.4371337890625,0.0,4112.064453125,0.9640900492668152,1.0,0.0,3.0,1.0,0.0
