time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237720,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.8359238505363464,0.4445978999137878,0.4032544493675232,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17449951171875,0.9328113198280334,0.6145247220993042,0.5838029980659485,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1745300292969,0.939648687839508,0.6277310848236084,0.4394322633743286,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.7917808890342712,0.3753233850002289,0.3593955338001251,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.6792837977409363,0.2343442291021347,1.0758365392684937,285.1744079589844,284.95001220703125,300.17919921875,289.0282287597656,298.11431884765625,297.28125,285.1757202148437,1.0,0.6619835495948792,0.383786678314209,0.383786678314209,1.0,1.0,-3.436654567718506,0.9887429475784302,2.447911739349365,0.2122172266244888,0.9005263447761536,0.9005263447761536,0.0,217.6932830810547,226.0,47203.98828125,0.0,3591.052734375,1.0,280.6434936523437,283.5435485839844,291.98834228515625,294.9525146484375,293.1499938964844,293.1499938964844,280.3500061035156,35779.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780860543251038,1.0,0.0,0.0,3.886773586273194,3.886800765991211,1.0080260608447134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.3359375,0.0,1850.974365234375,1895.4371337890625,0.0,4112.064453125,0.9640900492668152,1.0,0.0,3.0,1.0,0.0
12237780,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8335456848144531,0.443705141544342,0.4030895233154297,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.929779052734375,0.6140276193618774,0.5840049386024475,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9393894076347352,0.6321143507957458,0.4429601728916168,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7901551723480225,0.3758741319179535,0.3603770136833191,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6779959797859192,0.2347889244556427,1.0794659852981567,285.0111694335937,284.95001220703125,300.1625671386719,289.01910400390625,298.1092529296875,297.2824401855469,285.0102844238281,1.0,0.6647176742553711,0.3832051753997803,0.3832051753997803,1.0,1.0,-3.4465043544769287,0.990297257900238,2.456207036972046,0.2117615640163421,0.8999685645103455,0.8999685645103455,0.0,220.62359619140625,229.0,48470.80859375,0.0,3631.9833984375,1.0,280.356201171875,283.3353576660156,292.0628662109375,295.1706848144531,293.1499938964844,293.1499938964844,280.6499938964844,35892.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911303520202636,1.0,0.0,0.0,3.891510486602783,3.891537666320801,1.0104845387104433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.708984375,0.0,1857.8568115234373,1895.4371337890625,0.0,4224.69677734375,0.9651899933815002,1.0,0.0,3.0,1.0,0.0
12237840,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8335456848144531,0.443705141544342,0.4030895233154297,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.929779052734375,0.6140276193618774,0.5840049386024475,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.9393894076347352,0.6321143507957458,0.4429601728916168,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7901551723480225,0.3758741319179535,0.3603770136833191,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6779959797859192,0.2347889244556427,1.0794659852981567,285.0111694335937,284.95001220703125,300.1625671386719,289.01910400390625,298.1092529296875,297.2824401855469,285.0102844238281,1.0,0.6647176742553711,0.3832051753997803,0.3832051753997803,1.0,1.0,-3.4465043544769287,0.990297257900238,2.456207036972046,0.2117615640163421,0.8999685645103455,0.8999685645103455,0.0,220.62359619140625,229.0,48470.80859375,0.0,3631.9833984375,1.0,280.356201171875,283.3353576660156,292.0628662109375,295.1706848144531,293.1499938964844,293.1499938964844,280.6499938964844,35892.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911303520202636,1.0,0.0,0.0,3.891510486602783,3.891537666320801,1.0104845387104433e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.708984375,0.0,1857.8568115234373,1895.4371337890625,0.0,4224.69677734375,0.9651899933815002,1.0,0.0,3.0,1.0,0.0
12237900,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.8316892981529236,0.443410575389862,0.4026408791542053,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1406555175781,0.927370548248291,0.6138028502464294,0.5836488008499146,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.9384176135063172,0.6345011591911316,0.4444459974765777,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.7886543869972229,0.3761274516582489,0.3605586588382721,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.6767056584358215,0.2349506169557571,1.08018958568573,285.1401672363281,284.95001220703125,300.1542053222656,289.0146789550781,298.1073608398437,297.2839660644531,285.1463317871094,1.0,0.6659004092216492,0.3829144239425659,0.3829144239425659,1.0,1.0,-3.4484081268310547,0.9900695085525512,2.458338499069214,0.2110587656497955,0.9024854302406312,0.9024854302406312,0.0,222.4489288330078,229.0,47460.515625,0.0,3647.343017578125,1.0,280.6066589355469,283.5033874511719,291.99395751953125,294.9575500488281,293.1499938964844,293.1499938964844,280.6499938964844,35793.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857245683670044,1.0,0.0,0.0,3.895320415496826,3.895347833633423,1.0124641676156898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.552734375,0.0,1861.8895263671875,1895.4371337890625,0.0,4178.28173828125,0.9660364985466005,1.0,0.0,3.0,1.0,0.0
12237960,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.830707311630249,0.443528413772583,0.4026671946048736,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.9260239005088806,0.6139786839485168,0.583728015422821,297.5006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.9385480880737304,0.6373178362846375,0.4463283121585846,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18035888671875,0.7879401445388794,0.3766428530216217,0.3609994649887085,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.179931640625,0.6760990023612976,0.2352925688028335,1.0816279649734497,285.1805419921875,284.95001220703125,300.14581298828125,289.01031494140625,298.1080627441406,297.2894897460937,285.1815185546875,1.0,0.6671892404556274,0.3824990689754486,0.3824990689754486,1.0,1.0,-3.453053951263428,0.990408182144165,2.4626457691192627,0.210290640592575,0.9044644236564636,0.9044644236564636,0.0,223.77957153320312,232.0,47397.90625,0.0,3666.465576171875,1.0,280.6439514160156,283.54541015625,291.9873962402344,294.9801330566406,293.1499938964844,293.1499938964844,280.3500061035156,35710.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829719066619872,1.0,0.0,0.0,3.90151047706604,3.9015376567840576,1.0156844609809923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.67724609375,0.0,1869.072021484375,1895.4371337890625,0.0,4154.50244140625,0.967336893081665,1.0,0.0,3.0,1.0,0.0
12238020,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8276106715202332,0.4422686994075775,0.4020921289920807,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9219564199447632,0.6129189729690552,0.5833064913749695,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9373250007629396,0.6413450837135315,0.4495545029640198,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7854938507080078,0.376785397529602,0.3615473508834839,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6740084886550903,0.2353900521993637,1.0836080312728882,285.0118713378906,284.95001220703125,300.12890625,289.0018920898437,298.0989685058594,297.2861328125,285.0108642578125,1.0,0.6696242690086365,0.3816683292388916,0.3816683292388916,1.0,1.0,-3.458789348602295,0.98982834815979,2.468961000442505,0.2085728645324707,0.9038729667663574,0.9038729667663574,0.0,227.1752319335937,235.0,48625.4765625,0.0,3700.4775390625,1.0,280.3561096191406,283.33258056640625,292.04205322265625,295.1631164550781,293.1499938964844,293.1499938964844,280.04998779296875,35855.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947657585144044,1.0,0.0,0.0,3.907673597335816,3.907701015472412,1.0188958867729523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.81103515625,0.0,1878.074462890625,1895.4371337890625,0.0,4255.69287109375,0.968779683113098,1.0,0.0,3.0,1.0,0.0
12238080,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8276106715202332,0.4422686994075775,0.4020921289920807,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9219564199447632,0.6129189729690552,0.5833064913749695,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9373250007629396,0.6413450837135315,0.4495545029640198,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7854938507080078,0.376785397529602,0.3615473508834839,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.6740084886550903,0.2353900521993637,1.0836080312728882,285.0118713378906,284.95001220703125,300.12890625,289.0018920898437,298.0989685058594,297.2861328125,285.0108642578125,1.0,0.6696242690086365,0.3816683292388916,0.3816683292388916,1.0,1.0,-3.458789348602295,0.98982834815979,2.468961000442505,0.2085728645324707,0.9038729667663574,0.9038729667663574,0.0,227.1752319335937,235.0,48625.4765625,0.0,3700.4775390625,1.0,280.3561096191406,283.33258056640625,292.04205322265625,295.1631164550781,293.1499938964844,293.1499938964844,280.04998779296875,35855.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947657585144044,1.0,0.0,0.0,3.907673597335816,3.907701015472412,1.0188958867729523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.81103515625,0.0,1878.074462890625,1895.4371337890625,0.0,4255.69287109375,0.968779683113098,1.0,0.0,3.0,1.0,0.0
12238140,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8225839138031006,0.4398043155670166,0.4002719819545746,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.91550874710083,0.6104640960693359,0.5814607739448547,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.933651089668274,0.6441004872322083,0.4517605304718017,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7811589241027832,0.3759456276893616,0.3611370623111725,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.670144259929657,0.234710082411766,1.0822131633758545,284.8240051269531,284.95001220703125,300.1119079589844,288.993896484375,298.08184814453125,297.2720642089844,284.82281494140625,1.0,0.6713298559188843,0.3808375895023346,0.3808375895023346,1.0,1.0,-3.454871654510498,0.9860342144966124,2.4688374996185303,0.2057459354400634,0.90059894323349,0.90059894323349,0.0,231.5631256103516,238.0,49744.109375,0.0,3716.8125,1.0,280.05633544921875,283.1033020019531,292.063720703125,295.261962890625,293.1499938964844,293.1499938964844,279.75,36086.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9051787853240967,3.905206203460693,1.0175953093494172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.0087890625,0.0,1876.746826171875,1895.4371337890625,0.0,4300.0,0.9683551788330078,1.0,0.0,3.0,1.0,0.0
12238200,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8225839138031006,0.4398043155670166,0.4002719819545746,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.91550874710083,0.6104640960693359,0.5814607739448547,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238830566406,0.933651089668274,0.6441004872322083,0.4517605304718017,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.7811589241027832,0.3759456276893616,0.3611370623111725,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.670144259929657,0.234710082411766,1.0822131633758545,284.8240051269531,284.95001220703125,300.1119079589844,288.993896484375,298.08184814453125,297.2720642089844,284.82281494140625,1.0,0.6713298559188843,0.3808375895023346,0.3808375895023346,1.0,1.0,-3.454871654510498,0.9860342144966124,2.4688374996185303,0.2057459354400634,0.90059894323349,0.90059894323349,0.0,231.5631256103516,238.0,49744.109375,0.0,3716.8125,1.0,280.05633544921875,283.1033020019531,292.063720703125,295.261962890625,293.1499938964844,293.1499938964844,279.75,36086.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9051787853240967,3.905206203460693,1.0175953093494172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.0087890625,0.0,1876.746826171875,1895.4371337890625,0.0,4300.0,0.9683551788330078,1.0,0.0,3.0,1.0,0.0
12238260,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.8170348405838013,0.4368124902248382,0.3978858590126037,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335754394531,0.9086368680000304,0.607283353805542,0.5788235068321228,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.9293841123580932,0.64626145362854,0.4534839987754822,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.7762869596481323,0.3745464384555816,0.3601288497447967,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.6656703352928162,0.2335250526666641,1.0783294439315796,284.6336669921875,284.95001220703125,300.09478759765625,288.98638916015625,298.0625305175781,297.2546691894531,284.6324462890625,1.0,0.672317624092102,0.3801928758621216,0.3801928758621216,1.0,1.0,-3.445024251937866,0.9808145761489868,2.464209794998169,0.2027623355388641,0.8947648406028748,0.8947648406028748,0.0,235.9886169433593,241.0,50746.80078125,0.0,3718.834228515625,1.0,279.7563781738281,282.874755859375,292.1011962890625,295.3619384765625,293.1499938964844,293.1499938964844,280.04998779296875,36362.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.892447710037232,3.892475128173828,1.0109713457495673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.51318359375,0.0,1862.7940673828125,1895.4371337890625,0.0,4300.0,0.9656739234924316,1.0,0.0,3.0,1.0,0.0
12238320,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.8170348405838013,0.4368124902248382,0.3978858590126037,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335754394531,0.9086368680000304,0.607283353805542,0.5788235068321228,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.633544921875,0.9293841123580932,0.64626145362854,0.4534839987754822,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6338806152344,0.7762869596481323,0.3745464384555816,0.3601288497447967,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6343688964844,0.6656703352928162,0.2335250526666641,1.0783294439315796,284.6336669921875,284.95001220703125,300.09478759765625,288.98638916015625,298.0625305175781,297.2546691894531,284.6324462890625,1.0,0.672317624092102,0.3801928758621216,0.3801928758621216,1.0,1.0,-3.445024251937866,0.9808145761489868,2.464209794998169,0.2027623355388641,0.8947648406028748,0.8947648406028748,0.0,235.9886169433593,241.0,50746.80078125,0.0,3718.834228515625,1.0,279.7563781738281,282.874755859375,292.1011962890625,295.3619384765625,293.1499938964844,293.1499938964844,280.04998779296875,36362.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.892447710037232,3.892475128173828,1.0109713457495673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.51318359375,0.0,1862.7940673828125,1895.4371337890625,0.0,4300.0,0.9656739234924316,1.0,0.0,3.0,1.0,0.0
12238380,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8144845962524414,0.4359048306941986,0.3967549800872803,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9055908918380736,0.6061737537384033,0.5774767398834229,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.9277655482292176,0.6483088731765747,0.4546204507350921,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.7740743160247803,0.3741667866706848,0.3596078157424927,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668151855469,0.6635720729827881,0.2330911606550216,1.0760353803634644,284.7698059082031,284.95001220703125,300.0851745605469,288.9824523925781,298.0570068359375,297.252197265625,284.77459716796875,1.0,0.672724723815918,0.379831850528717,0.379831850528717,1.0,1.0,-3.4400150775909424,0.978079617023468,2.461935520172119,0.2010118514299392,0.8947033882141113,0.8947033882141113,0.0,237.9832305908203,241.0,49593.1796875,0.0,3718.3564453125,1.0,280.015625,283.0535888671875,292.0158386230469,295.1296081542969,293.1499938964844,293.1499938964844,280.04998779296875,36293.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.88592529296875,3.885952711105346,1.0075862064695684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.48583984375,0.0,1853.99853515625,1895.4371337890625,0.0,4300.0,0.9642311930656432,1.0,0.0,3.0,1.0,0.0
12238440,297.05059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.8134706616401672,0.4356421828269958,0.3964199423789978,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.9043484926223756,0.6057850122451782,0.5769843459129333,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8000183105469,0.9277454614639282,0.6503884792327881,0.455977201461792,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.7732452154159546,0.374204009771347,0.3595595061779022,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.662732720375061,0.2330026179552078,1.0753594636917114,284.7999267578125,284.95001220703125,300.0775756835937,288.9794921875,298.0559997558594,297.2547607421875,284.8009033203125,1.0,0.673209547996521,0.3795481622219085,0.3795481622219085,1.0,1.0,-3.4397740364074707,0.9771568179130554,2.4626171588897705,0.2000479251146316,0.8941587805747986,0.8941587805747986,0.0,238.9462127685547,244.0,49473.296875,0.0,3723.4375,1.0,280.0437927246094,283.0870666503906,291.9954528808594,295.1304931640625,293.1499938964844,293.1499938964844,280.3500061035156,36251.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.882300853729248,3.8823280334472656,1.005707417789381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.99169921875,0.0,1849.09228515625,1895.4371337890625,0.0,4300.0,0.9633684754371644,1.0,0.0,3.0,1.0,0.0
12238500,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8126935362815857,0.4356514513492584,0.3962634205818176,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9033899307250975,0.6056987643241882,0.5767099857330322,297.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.9281785488128662,0.6530858278274536,0.4576972723007202,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.7726869583129883,0.3745048642158508,0.3597138822078705,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.6621547937393188,0.2331105470657348,1.0754002332687378,284.9425354003906,284.95001220703125,300.0689392089844,288.97625732421875,298.056884765625,297.2604064941406,284.94921875,1.0,0.6739211082458496,0.3792258203029632,0.3792258203029632,1.0,1.0,-3.4415528774261475,0.9767872095108032,2.4647655487060547,0.1991942524909973,0.8955048322677612,0.8955048322677612,0.0,239.85450744628903,244.0,48412.96875,0.0,3733.130126953125,1.0,280.3046264648437,283.27032470703125,291.9388732910156,294.94635009765625,293.1499938964844,293.1499938964844,280.3500061035156,36128.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994389832019806,1.0,0.0,0.0,3.880089282989502,3.88011646270752,1.004561909212498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.1416015625,0.0,1845.3297119140625,1895.4371337890625,0.0,4252.49560546875,0.9628432989120485,1.0,0.0,3.0,1.0,0.0
12238560,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8124487996101379,0.4358913600444793,0.3964495062828064,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.903023600578308,0.6059064865112305,0.5768405795097351,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9292576909065248,0.6560268998146057,0.4597073793411255,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.7726434469223022,0.3750357031822204,0.3601577877998352,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6620745658874512,0.2334221303462982,1.076528549194336,284.9875183105469,284.95001220703125,300.0602722167969,288.97320556640625,298.0597229003906,297.2683410644531,284.98876953125,1.0,0.6748724579811096,0.3789939880371094,0.3789939880371094,1.0,1.0,-3.446237802505493,0.9776316285133362,2.4686059951782227,0.1989234387874603,0.8962455987930298,0.8962455987930298,0.0,240.51821899414065,247.0,48329.328125,0.0,3748.50537109375,1.0,280.3436279296875,283.3177795410156,291.9434509277344,294.9864196777344,293.1499938964844,293.1499938964844,280.6499938964844,36033.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914851784706116,1.0,0.0,0.0,3.880342960357666,3.880370140075684,1.0046933311969042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.98095703125,0.0,1844.8944091796875,1895.4371337890625,0.0,4227.72998046875,0.962805151939392,1.0,0.0,3.0,1.0,0.0
12238620,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.8122174739837646,0.4367514550685882,0.3971346318721771,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.9026086926460266,0.6068214178085327,0.5775730013847351,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9316754937171936,0.6623460054397583,0.4639936089515686,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7728949785232544,0.3765084445476532,0.3614456951618194,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.6623469591140747,0.2344336360692978,1.0806258916854858,285.1777648925781,284.95001220703125,300.0429077148437,288.96759033203125,298.0675964355469,297.2870178222656,285.1790771484375,1.0,0.6773197650909424,0.378530353307724,0.378530353307724,1.0,1.0,-3.459568738937378,0.9806568026542664,2.478911876678467,0.1988768279552459,0.900892436504364,0.900892436504364,0.0,241.9684600830078,250.0,47295.0390625,0.0,3789.857177734375,1.0,280.6434936523437,283.5481872558594,291.9288330078125,294.8977355957031,293.1499938964844,293.1499938964844,280.3500061035156,35772.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807774424552916,1.0,0.0,0.0,3.8881006240844727,3.88812780380249,1.0087145483339557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.13134765625,0.0,1852.5921630859373,1895.4371337890625,0.0,4135.47802734375,0.9643822312355042,1.0,0.0,3.0,1.0,0.0
12238680,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1776733398437,0.8122174739837646,0.4367514550685882,0.3971346318721771,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778869628906,0.9026086926460266,0.6068214178085327,0.5775730013847351,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.9316754937171936,0.6623460054397583,0.4639936089515686,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17755126953125,0.7728949785232544,0.3765084445476532,0.3614456951618194,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.6623469591140747,0.2344336360692978,1.0806258916854858,285.1777648925781,284.95001220703125,300.0429077148437,288.96759033203125,298.0675964355469,297.2870178222656,285.1790771484375,1.0,0.6773197650909424,0.378530353307724,0.378530353307724,1.0,1.0,-3.459568738937378,0.9806568026542664,2.478911876678467,0.1988768279552459,0.900892436504364,0.900892436504364,0.0,241.9684600830078,250.0,47295.0390625,0.0,3789.857177734375,1.0,280.6434936523437,283.5481872558594,291.9288330078125,294.8977355957031,293.1499938964844,293.1499938964844,280.3500061035156,35772.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807774424552916,1.0,0.0,0.0,3.8881006240844727,3.88812780380249,1.0087145483339557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.13134765625,0.0,1852.5921630859373,1895.4371337890625,0.0,4135.47802734375,0.9643822312355042,1.0,0.0,3.0,1.0,0.0
12238740,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8101027011871338,0.4358556866645813,0.3969587385654449,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9002552628517151,0.6060829758644104,0.5775402188301086,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.931696116924286,0.6667188405990601,0.4675325155258178,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7715740203857422,0.3769642114639282,0.3623396456241607,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6613549590110779,0.2348374128341674,1.0840764045715332,285.0147705078125,284.95001220703125,300.0254821777344,288.9627685546875,298.0622253417969,297.28759765625,285.0138854980469,1.0,0.679923415184021,0.378066748380661,0.378066748380661,1.0,1.0,-3.468816041946411,0.9823077321052552,2.486508369445801,0.1986338198184967,0.9003838896751404,0.9003838896751404,0.0,244.89065551757807,253.0,48565.84765625,0.0,3830.036865234375,1.0,280.356201171875,283.3399963378906,292.005859375,295.1177978515625,293.1499938964844,293.1499938964844,280.04998779296875,35885.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936473369598388,1.0,0.0,0.0,3.8930842876434326,3.89311146736145,1.0113020607604994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.49951171875,0.0,1859.794189453125,1895.4371337890625,0.0,4246.17626953125,0.9655378460884094,1.0,0.0,3.0,1.0,0.0
12238800,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8101027011871338,0.4358556866645813,0.3969587385654449,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9002552628517151,0.6060829758644104,0.5775402188301086,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.931696116924286,0.6667188405990601,0.4675325155258178,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7715740203857422,0.3769642114639282,0.3623396456241607,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6613549590110779,0.2348374128341674,1.0840764045715332,285.0147705078125,284.95001220703125,300.0254821777344,288.9627685546875,298.0622253417969,297.28759765625,285.0138854980469,1.0,0.679923415184021,0.378066748380661,0.378066748380661,1.0,1.0,-3.468816041946411,0.9823077321052552,2.486508369445801,0.1986338198184967,0.9003838896751404,0.9003838896751404,0.0,244.89065551757807,253.0,48565.84765625,0.0,3830.036865234375,1.0,280.356201171875,283.3399963378906,292.005859375,295.1177978515625,293.1499938964844,293.1499938964844,280.04998779296875,35885.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936473369598388,1.0,0.0,0.0,3.8930842876434326,3.89311146736145,1.0113020607604994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.49951171875,0.0,1859.794189453125,1895.4371337890625,0.0,4246.17626953125,0.9655378460884094,1.0,0.0,3.0,1.0,0.0
12238860,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.8054037094116211,0.4335574805736542,0.3953136503696441,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8952493071556091,0.6036947965621948,0.5757967233657837,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9286929368972778,0.6695759892463684,0.46983402967453,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.7679687142372131,0.3762408196926117,0.3620715141296386,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.6582579612731934,0.2343198508024215,1.083527445793152,284.8299255371094,284.95001220703125,300.00799560546875,288.9587707519531,298.0461730957031,297.2748718261719,284.82879638671875,1.0,0.6817920804023743,0.3772604763507843,0.3772604763507843,1.0,1.0,-3.4665367603302,0.9791526198387146,2.487384080886841,0.1960830241441726,0.8972123861312866,0.8972123861312866,0.0,249.2468719482422,256.0,49709.51953125,0.0,3850.16796875,1.0,280.0564270019531,283.1130676269531,292.03143310546875,295.2258605957031,293.1499938964844,293.1499938964844,280.3500061035156,36100.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.890023708343506,3.890050888061523,1.0097126050823135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.60986328125,0.0,1857.63525390625,1895.4371337890625,0.0,4300.0,0.96497642993927,1.0,0.0,3.0,1.0,0.0
12238920,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.8054037094116211,0.4335574805736542,0.3953136503696441,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.8952493071556091,0.6036947965621948,0.5757967233657837,297.4838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.9286929368972778,0.6695759892463684,0.46983402967453,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83013916015625,0.7679687142372131,0.3762408196926117,0.3620715141296386,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.6582579612731934,0.2343198508024215,1.083527445793152,284.8299255371094,284.95001220703125,300.00799560546875,288.9587707519531,298.0461730957031,297.2748718261719,284.82879638671875,1.0,0.6817920804023743,0.3772604763507843,0.3772604763507843,1.0,1.0,-3.4665367603302,0.9791526198387146,2.487384080886841,0.1960830241441726,0.8972123861312866,0.8972123861312866,0.0,249.2468719482422,256.0,49709.51953125,0.0,3850.16796875,1.0,280.0564270019531,283.1130676269531,292.03143310546875,295.2258605957031,293.1499938964844,293.1499938964844,280.3500061035156,36100.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.890023708343506,3.890050888061523,1.0097126050823135e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.60986328125,0.0,1857.63525390625,1895.4371337890625,0.0,4300.0,0.96497642993927,1.0,0.0,3.0,1.0,0.0
12238980,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8019832372665405,0.4327575862407684,0.3942376971244812,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8915217518806458,0.6025777459144592,0.5743938684463501,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9273504614830016,0.6741411685943604,0.472661554813385,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7653672099113464,0.3762631118297577,0.3619085550308227,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6559054255485535,0.23419751226902,1.0826284885406494,284.9958801269531,284.95001220703125,299.990478515625,288.95562744140625,298.0408630371094,297.2769470214844,284.996826171875,1.0,0.6833723187446594,0.37645423412323,0.37645423412323,1.0,1.0,-3.465664863586426,0.9764429926872252,2.489221811294556,0.1933569014072418,0.8992189764976501,0.8992189764976501,0.0,252.54705810546875,259.0,48525.58203125,0.0,3867.560546875,1.0,280.34381103515625,283.3224182128906,291.9383850097656,295.0063781738281,293.1499938964844,293.1499938964844,280.6499938964844,35959.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957124590873718,1.0,0.0,0.0,3.890751838684082,3.8907790184021,1.010090613817738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.70947265625,0.0,1857.43115234375,1895.4371337890625,0.0,4263.734375,0.9650796055793762,1.0,0.0,3.0,1.0,0.0
12239040,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8019832372665405,0.4327575862407684,0.3942376971244812,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8915217518806458,0.6025777459144592,0.5743938684463501,297.4874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9273504614830016,0.6741411685943604,0.472661554813385,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7653672099113464,0.3762631118297577,0.3619085550308227,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6559054255485535,0.23419751226902,1.0826284885406494,284.9958801269531,284.95001220703125,299.990478515625,288.95562744140625,298.0408630371094,297.2769470214844,284.996826171875,1.0,0.6833723187446594,0.37645423412323,0.37645423412323,1.0,1.0,-3.465664863586426,0.9764429926872252,2.489221811294556,0.1933569014072418,0.8992189764976501,0.8992189764976501,0.0,252.54705810546875,259.0,48525.58203125,0.0,3867.560546875,1.0,280.34381103515625,283.3224182128906,291.9383850097656,295.0063781738281,293.1499938964844,293.1499938964844,280.6499938964844,35959.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9957124590873718,1.0,0.0,0.0,3.890751838684082,3.8907790184021,1.010090613817738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.70947265625,0.0,1857.43115234375,1895.4371337890625,0.0,4263.734375,0.9650796055793762,1.0,0.0,3.0,1.0,0.0
12239100,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.801217794418335,0.4328991174697876,0.3942164480686188,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.890612006187439,0.6026118397712708,0.5742545127868652,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1384582519531,0.9277756214141846,0.6770156025886536,0.4745128750801086,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.7648752331733704,0.3766871392726898,0.3621987402439117,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336975097656,0.6554564237594604,0.2344453930854797,1.0833954811096191,285.1376953125,284.95001220703125,299.981689453125,288.9544372558594,298.0419921875,297.2830505371094,285.1441955566406,1.0,0.6843547224998474,0.3760510981082916,0.3760510981082916,1.0,1.0,-3.468964099884033,0.976314902305603,2.49264931678772,0.1924059391021728,0.9018591046333312,0.9018591046333312,0.0,253.647216796875,259.0,47494.98828125,0.0,3882.327880859375,1.0,280.6048583984375,283.5037841796875,291.8953857421875,294.8372497558594,293.1499938964844,293.1499938964844,280.6499938964844,35831.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875782132148744,1.0,0.0,0.0,3.8941409587860094,3.894168138504028,1.0118510544998571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.70703125,0.0,1860.694580078125,1895.4371337890625,0.0,4194.240234375,0.965801477432251,1.0,0.0,3.0,1.0,0.0
12239160,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.8009756803512573,0.4332511126995086,0.3945153057575226,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815185546875,0.8902363181114197,0.6029146909713745,0.5744898915290833,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1815795898437,0.9288020133972168,0.6801131963729858,0.476641982793808,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812438964844,0.7648463845252991,0.377317726612091,0.3627519905567169,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.6554442644119263,0.2348710298538208,1.0851138830184937,285.18145751953125,284.95001220703125,299.972900390625,288.9534606933594,298.0449523925781,297.2912292480469,285.1826171875,1.0,0.6855351328849792,0.3757849037647247,0.3757849037647247,1.0,1.0,-3.474895715713501,0.9774361252784728,2.497459650039673,0.1921311020851135,0.903879702091217,0.903879702091217,0.0,254.48873901367188,262.0,47445.56640625,0.0,3902.18115234375,1.0,280.6437072753906,283.5489501953125,291.9110107421875,294.8916320800781,293.1499938964844,293.1499938964844,280.3500061035156,35734.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838746190071106,1.0,0.0,0.0,3.899975538253784,3.9000027179718018,1.0148854698854848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.35888671875,0.0,1867.318115234375,1895.4371337890625,0.0,4162.3115234375,0.9670116901397704,1.0,0.0,3.0,1.0,0.0
12239220,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7987043261528015,0.4322070181369781,0.3941779136657715,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8877872228622437,0.6018849611282349,0.5741387605667114,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9286815524101256,0.6842891573905945,0.4800350666046142,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7634165287017822,0.3775457739830017,0.3634028136730194,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.654304563999176,0.2350771278142929,1.0875754356384275,285.01593017578125,284.95001220703125,299.955322265625,288.9523010253906,298.0378112792969,297.2896423339844,285.0149841308594,1.0,0.6878581047058105,0.3752525150775909,0.3752525150775909,1.0,1.0,-3.481907367706299,0.9781172275543212,2.503790140151977,0.1913818418979644,0.9033660292625428,0.9033660292625428,0.0,257.4473876953125,265.0,48700.1328125,0.0,3937.38623046875,1.0,280.3561096191406,283.3385009765625,291.9901733398437,295.109375,293.1499938964844,293.1499938964844,280.04998779296875,35864.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955889582633972,1.0,0.0,0.0,3.9057676792144775,3.905795097351074,1.0179022638112656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.91552734375,0.0,1875.7225341796875,1895.4371337890625,0.0,4262.68603515625,0.9683606624603271,1.0,0.0,3.0,1.0,0.0
12239280,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7987043261528015,0.4322070181369781,0.3941779136657715,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8877872228622437,0.6018849611282349,0.5741387605667114,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9286815524101256,0.6842891573905945,0.4800350666046142,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.7634165287017822,0.3775457739830017,0.3634028136730194,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.654304563999176,0.2350771278142929,1.0875754356384275,285.01593017578125,284.95001220703125,299.955322265625,288.9523010253906,298.0378112792969,297.2896423339844,285.0149841308594,1.0,0.6878581047058105,0.3752525150775909,0.3752525150775909,1.0,1.0,-3.481907367706299,0.9781172275543212,2.503790140151977,0.1913818418979644,0.9033660292625428,0.9033660292625428,0.0,257.4473876953125,265.0,48700.1328125,0.0,3937.38623046875,1.0,280.3561096191406,283.3385009765625,291.9901733398437,295.109375,293.1499938964844,293.1499938964844,280.04998779296875,35864.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955889582633972,1.0,0.0,0.0,3.9057676792144775,3.905795097351074,1.0179022638112656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7015.91552734375,0.0,1875.7225341796875,1895.4371337890625,0.0,4262.68603515625,0.9683606624603271,1.0,0.0,3.0,1.0,0.0
12239340,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7941582798957825,0.4298391342163086,0.3924569189548492,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8830601572990417,0.5993280410766602,0.5722145438194275,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9258953332901,0.6869885921478271,0.4822227656841278,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7600436210632324,0.3766820132732391,0.3629855811595917,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.6513902544975281,0.2344396710395813,1.086411952972412,284.8298034667969,284.95001220703125,299.937744140625,288.95220947265625,298.0213928222656,297.275634765625,284.8286437988281,1.0,0.6894970536231995,0.3747201263904571,0.3747201263904571,1.0,1.0,-3.4782631397247314,0.9753026962280272,2.502960443496704,0.1894554197788238,0.9001819491386414,0.9001819491386414,0.0,261.7136535644531,268.0,49836.1328125,0.0,3953.542724609375,1.0,280.05633544921875,283.11041259765625,292.0267333984375,295.2262268066406,293.1499938964844,293.1499938964844,279.75,36086.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.903229236602783,3.90325665473938,1.0165796311412123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.76806640625,0.0,1874.2716064453125,1895.4371337890625,0.0,4300.0,0.9679205417633056,1.0,0.0,3.0,1.0,0.0
12239400,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.7941582798957825,0.4298391342163086,0.3924569189548492,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.8830601572990417,0.5993280410766602,0.5722145438194275,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.9258953332901,0.6869885921478271,0.4822227656841278,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7600436210632324,0.3766820132732391,0.3629855811595917,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.6513902544975281,0.2344396710395813,1.086411952972412,284.8298034667969,284.95001220703125,299.937744140625,288.95220947265625,298.0213928222656,297.275634765625,284.8286437988281,1.0,0.6894970536231995,0.3747201263904571,0.3747201263904571,1.0,1.0,-3.4782631397247314,0.9753026962280272,2.502960443496704,0.1894554197788238,0.9001819491386414,0.9001819491386414,0.0,261.7136535644531,268.0,49836.1328125,0.0,3953.542724609375,1.0,280.05633544921875,283.11041259765625,292.0267333984375,295.2262268066406,293.1499938964844,293.1499938964844,279.75,36086.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.903229236602783,3.90325665473938,1.0165796311412123e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.76806640625,0.0,1874.2716064453125,1895.4371337890625,0.0,4300.0,0.9679205417633056,1.0,0.0,3.0,1.0,0.0
12239460,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.7900471687316895,0.4274743795394897,0.390637993812561,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499938964844,0.8787845373153687,0.5966655611991882,0.5700587630271912,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6498718261719,0.9231157302856444,0.6885349750518799,0.4835520088672638,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.7568842768669128,0.3755087852478027,0.3621750473976135,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6515197753906,0.6485627293586731,0.2335135042667389,1.0835455656051636,284.650146484375,284.95001220703125,299.9236755371094,288.9529724121094,298.0050964355469,297.260498046875,284.6478576660156,1.0,0.6902919411659241,0.3742046654224396,0.3742046654224396,1.0,1.0,-3.4706647396087646,0.9712589383125304,2.499405860900879,0.187139555811882,0.895392894744873,0.895392894744873,0.0,265.2411193847656,268.0,50869.57421875,0.0,3955.301025390625,1.0,279.7640075683594,282.8915405273437,292.0778503417969,295.3565368652344,293.1499938964844,293.1499938964844,279.75,36323.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8937931060791016,3.893820524215698,1.0116704061147177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.23779296875,0.0,1864.18359375,1895.4371337890625,0.0,4300.0,0.9659407138824464,1.0,0.0,3.0,1.0,0.0
12239520,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405639648437,0.7889645099639893,0.4268923699855804,0.390121191740036,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6403503417969,0.8776629567146301,0.595992922782898,0.5694395303726196,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402893066406,0.9223592281341552,0.6889325976371765,0.483824759721756,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6406555175781,0.7560445070266724,0.3751969635486603,0.3619102239608764,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6411437988281,0.647800624370575,0.2332559823989868,1.0825763940811155,284.64044189453125,284.95001220703125,299.920166015625,288.9532775878906,298.0007019042969,297.2563171386719,284.6391906738281,1.0,0.6904196739196777,0.3740750849246979,0.3740750849246979,1.0,1.0,-3.468142032623291,0.9700405597686768,2.4981014728546143,0.18647301197052,0.8944462537765503,0.8944462537765503,0.0,266.1268615722656,271.0,50847.8515625,0.0,3954.19091796875,1.0,279.7563781738281,282.88238525390625,292.07391357421875,295.3379821777344,293.1499938964844,293.1499938964844,280.04998779296875,36358.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.890658855438232,3.890686273574829,1.010042410598544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.662109375,0.0,1860.4931640625,1895.4371337890625,0.0,4300.0,0.9652718305587769,1.0,0.0,3.0,1.0,0.0
