time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239580,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.7863591909408569,0.4259231686592102,0.3889088332653045,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.8749089241027832,0.594697117805481,0.5678816437721252,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7863464355469,0.920954704284668,0.691234290599823,0.4850886762142181,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7540255188941956,0.3747424483299255,0.3612968623638153,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.6459197998046875,0.2327859699726104,1.0800566673278809,284.7859191894531,284.95001220703125,299.9089050292969,288.9545593261719,297.9942626953125,297.25323486328125,284.7894287109375,1.0,0.6908558011054993,0.3736622631549835,0.3736622631549835,1.0,1.0,-3.462549924850464,0.9669677019119264,2.495582103729248,0.1844776272773742,0.8943791389465332,0.8943791389465332,0.0,268.333251953125,271.0,49654.04296875,0.0,3953.18212890625,1.0,280.0247802734375,283.07147216796875,291.9869689941406,295.1096496582031,293.1499938964844,293.1499938964844,280.04998779296875,36273.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.883680582046509,3.8837077617645264,1.0064223943118122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.86865234375,0.0,1851.0089111328125,1895.4371337890625,0.0,4300.0,0.963710367679596,1.0,0.0,3.0,1.0,0.0
12239640,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065185546875,0.7856231331825256,0.4256994128227234,0.3886516988277435,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.874068558216095,0.5943117737770081,0.5674442648887634,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.9210150241851808,0.6928762197494507,0.4861774444580078,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.7534797787666321,0.3747362792491913,0.3612374663352966,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.6453824043273926,0.2327128946781158,1.0795416831970217,284.8066101074219,284.95001220703125,299.9025573730469,288.9555053710937,297.9935302734375,297.2554016113281,284.8076171875,1.0,0.6912333965301514,0.3734300434589386,0.3734300434589386,1.0,1.0,-3.4623284339904785,0.9661957025527954,2.4961326122283936,0.1836800426244735,0.893927276134491,0.893927276134491,0.0,269.1089172363281,274.0,49574.0703125,0.0,3957.220947265625,1.0,280.0437927246094,283.09442138671875,291.975830078125,295.1146240234375,293.1499938964844,293.1499938964844,280.3500061035156,36244.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.88078546524048,3.880812883377075,1.004922523861751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.50048828125,0.0,1847.12451171875,1895.4371337890625,0.0,4300.0,0.9630255103111268,1.0,0.0,3.0,1.0,0.0
12239700,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7848933935165405,0.4256856441497803,0.3884795010089874,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8732025027275085,0.5941027402877808,0.5670669674873352,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9214217066764832,0.6954959034919739,0.4878383278846741,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.7529920935630798,0.3749732971191406,0.361334353685379,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.644903302192688,0.2328075617551803,1.079533338546753,284.94940185546875,284.95001220703125,299.893798828125,288.95709228515625,297.99481201171875,297.261474609375,284.9560546875,1.0,0.6918976306915283,0.3731075227260589,0.3731075227260589,1.0,1.0,-3.4637651443481445,0.965692937374115,2.4980721473693848,0.1827640980482101,0.8953215479850769,0.8953215479850769,0.0,270.038330078125,274.0,48514.9453125,0.0,3966.35205078125,1.0,280.3045654296875,283.2775573730469,291.922119140625,294.9339599609375,293.1499938964844,293.1499938964844,280.3500061035156,36119.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994799256324768,1.0,0.0,0.0,3.878746032714844,3.878773212432861,1.0038664868261549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.3623046875,0.0,1843.5701904296875,1895.4371337890625,0.0,4255.97705078125,0.9625380635261536,1.0,0.0,3.0,1.0,0.0
12239760,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7846601605415344,0.4258995354175567,0.3886441886425018,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8728259801864624,0.594172477722168,0.5670747756958008,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9223933815956116,0.6983595490455627,0.4897976517677307,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7529367208480835,0.3754386603832245,0.3617192506790161,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6448409557342529,0.2331050634384155,1.0806084871292114,284.9946594238281,284.95001220703125,299.885009765625,288.9590148925781,297.99774169921875,297.2693786621094,284.99591064453125,1.0,0.6927950978279114,0.3729113936424255,0.3729113936424255,1.0,1.0,-3.468080759048462,0.9664874076843262,2.501593351364136,0.1825223714113235,0.8961123824119568,0.8961123824119568,0.0,270.7268981933594,277.0,48434.8046875,0.0,3981.33447265625,1.0,280.3435974121094,283.3251037597656,291.92999267578125,294.9772644042969,293.1499938964844,293.1499938964844,280.6499938964844,36023.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918786883354188,1.0,0.0,0.0,3.8791894912719727,3.8792166709899902,1.0040960205515148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.00341796875,0.0,1843.36572265625,1895.4371337890625,0.0,4231.091796875,0.9625414609909058,1.0,0.0,3.0,1.0,0.0
12239820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7844532132148743,0.4267017841339111,0.389282613992691,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.8723685145378113,0.5948245525360107,0.5675607919692993,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.9245763421058656,0.7045196294784546,0.4939740300178528,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.7531323432922363,0.3767763376235962,0.3628845810890198,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.6451065540313721,0.2340866774320602,1.0845890045166016,285.1851501464844,284.95001220703125,299.86749267578125,288.9638366699219,298.0053405761719,297.2872619628906,285.1864624023437,1.0,0.6951174736022949,0.3725190758705139,0.3725190758705139,1.0,1.0,-3.480639696121216,0.9693995118141174,2.511240243911743,0.1825341582298278,0.9008588194847108,0.9008588194847108,0.0,272.2240295410156,280.0,47403.03125,0.0,4022.095703125,1.0,280.6434936523437,283.5553283691406,291.9238586425781,294.896728515625,293.1499938964844,293.1499938964844,280.3500061035156,35761.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809049367904664,1.0,0.0,0.0,3.8873581886291504,3.887385606765747,1.0083293773277546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.04296875,0.0,1851.5675048828125,1895.4371337890625,0.0,4136.5849609375,0.9642094969749452,1.0,0.0,3.0,1.0,0.0
12239880,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850280761719,0.7844532132148743,0.4267017841339111,0.389282613992691,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18524169921875,0.8723685145378113,0.5948245525360107,0.5675607919692993,297.49664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.9245763421058656,0.7045196294784546,0.4939740300178528,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.7531323432922363,0.3767763376235962,0.3628845810890198,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18438720703125,0.6451065540313721,0.2340866774320602,1.0845890045166016,285.1851501464844,284.95001220703125,299.86749267578125,288.9638366699219,298.0053405761719,297.2872619628906,285.1864624023437,1.0,0.6951174736022949,0.3725190758705139,0.3725190758705139,1.0,1.0,-3.480639696121216,0.9693995118141174,2.511240243911743,0.1825341582298278,0.9008588194847108,0.9008588194847108,0.0,272.2240295410156,280.0,47403.03125,0.0,4022.095703125,1.0,280.6434936523437,283.5553283691406,291.9238586425781,294.896728515625,293.1499938964844,293.1499938964844,280.3500061035156,35761.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809049367904664,1.0,0.0,0.0,3.8873581886291504,3.887385606765747,1.0083293773277546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.04296875,0.0,1851.5675048828125,1895.4371337890625,0.0,4136.5849609375,0.9642094969749452,1.0,0.0,3.0,1.0,0.0
12239940,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7825524210929871,0.4257824122905731,0.3890786468982696,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8703169226646423,0.5938748121261597,0.5673184990882874,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9246538281440736,0.7086032629013062,0.4973379373550415,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7520484924316406,0.3770914077758789,0.3636501431465149,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6443690061569214,0.2344570010900497,1.0879080295562744,285.0229797363281,284.95001220703125,299.8500061035156,288.9700622558594,297.9993591308594,297.28662109375,285.0221252441406,1.0,0.6975796222686768,0.3721267580986023,0.3721267580986023,1.0,1.0,-3.489078521728516,0.9709457159042358,2.5181326866149902,0.1823773831129074,0.900465726852417,0.900465726852417,0.0,275.1781005859375,283.0,48684.05859375,0.0,4061.21435546875,1.0,280.356201171875,283.3474426269531,292.01129150390625,295.1274719238281,293.1499938964844,293.1499938964844,280.04998779296875,35873.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933863282203674,1.0,0.0,0.0,3.892800092697144,3.89282751083374,1.0111544952451368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.349609375,0.0,1859.3350830078125,1895.4371337890625,0.0,4243.95263671875,0.9654667377471924,1.0,0.0,3.0,1.0,0.0
12240000,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.7825524210929871,0.4257824122905731,0.3890786468982696,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8703169226646423,0.5938748121261597,0.5673184990882874,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9246538281440736,0.7086032629013062,0.4973379373550415,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7520484924316406,0.3770914077758789,0.3636501431465149,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.6443690061569214,0.2344570010900497,1.0879080295562744,285.0229797363281,284.95001220703125,299.8500061035156,288.9700622558594,297.9993591308594,297.28662109375,285.0221252441406,1.0,0.6975796222686768,0.3721267580986023,0.3721267580986023,1.0,1.0,-3.489078521728516,0.9709457159042358,2.5181326866149902,0.1823773831129074,0.900465726852417,0.900465726852417,0.0,275.1781005859375,283.0,48684.05859375,0.0,4061.21435546875,1.0,280.356201171875,283.3474426269531,292.01129150390625,295.1274719238281,293.1499938964844,293.1499938964844,280.04998779296875,35873.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9933863282203674,1.0,0.0,0.0,3.892800092697144,3.89282751083374,1.0111544952451368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.349609375,0.0,1859.3350830078125,1895.4371337890625,0.0,4243.95263671875,0.9654667377471924,1.0,0.0,3.0,1.0,0.0
12240060,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7783997058868408,0.423477292060852,0.3874268531799316,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8660401701927185,0.5913200378417969,0.5654100775718689,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.922064483165741,0.7111020684242249,0.4994003176689148,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7490505576133728,0.3762248754501343,0.363249659538269,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.6418730616569519,0.2339014410972595,1.0872019529342651,284.8387756347656,284.95001220703125,299.8326721191406,288.97705078125,297.9822692871094,297.27203369140625,284.837646484375,1.0,0.6993051171302795,0.3713918924331665,0.3713918924331665,1.0,1.0,-3.485956907272339,0.967714548110962,2.518242359161377,0.1799490004777908,0.8974170684814453,0.8974170684814453,0.0,279.538330078125,286.0,49835.6171875,0.0,4079.183837890625,1.0,280.0564270019531,283.12066650390625,292.046142578125,295.2460021972656,293.1499938964844,293.1499938964844,280.3500061035156,36086.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8902533054351807,3.890280723571777,1.0098317488882458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.26416015625,0.0,1857.814453125,1895.4371337890625,0.0,4300.0,0.9650192260742188,1.0,0.0,3.0,1.0,0.0
12240120,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7783997058868408,0.423477292060852,0.3874268531799316,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.8660401701927185,0.5913200378417969,0.5654100775718689,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.922064483165741,0.7111020684242249,0.4994003176689148,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.7490505576133728,0.3762248754501343,0.363249659538269,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.6418730616569519,0.2339014410972595,1.0872019529342651,284.8387756347656,284.95001220703125,299.8326721191406,288.97705078125,297.9822692871094,297.27203369140625,284.837646484375,1.0,0.6993051171302795,0.3713918924331665,0.3713918924331665,1.0,1.0,-3.485956907272339,0.967714548110962,2.518242359161377,0.1799490004777908,0.8974170684814453,0.8974170684814453,0.0,279.538330078125,286.0,49835.6171875,0.0,4079.183837890625,1.0,280.0564270019531,283.12066650390625,292.046142578125,295.2460021972656,293.1499938964844,293.1499938964844,280.3500061035156,36086.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8902533054351807,3.890280723571777,1.0098317488882458e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.26416015625,0.0,1857.814453125,1895.4371337890625,0.0,4300.0,0.9650192260742188,1.0,0.0,3.0,1.0,0.0
12240180,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7754388451576233,0.42263263463974,0.3863221108913421,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8628498911857605,0.5900428891181946,0.5638647675514221,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.920946717262268,0.7154008746147156,0.5020231604576111,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7468633055686951,0.3761038184165954,0.3629532158374786,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6399509906768799,0.2337417751550674,1.0861384868621826,285.004638671875,284.95001220703125,299.8155212402344,288.984130859375,297.97674560546875,297.2732238769531,285.005615234375,1.0,0.7007480263710022,0.3706570267677307,0.3706570267677307,1.0,1.0,-3.48427414894104,0.9649338126182556,2.51934027671814,0.1773351579904556,0.8995387554168701,0.8995387554168701,0.0,282.8294372558594,289.0,48652.453125,0.0,4094.483154296875,1.0,280.34381103515625,283.3296203613281,291.9638366699219,295.0367126464844,293.1499938964844,293.1499938964844,280.6499938964844,35945.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994939625263214,1.0,0.0,0.0,3.891501665115357,3.891529083251953,1.0104799912369344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.60400390625,0.0,1858.267822265625,1895.4371337890625,0.0,4257.17041015625,0.9652387499809264,1.0,0.0,3.0,1.0,0.0
12240240,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7754388451576233,0.42263263463974,0.3863221108913421,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8628498911857605,0.5900428891181946,0.5638647675514221,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.920946717262268,0.7154008746147156,0.5020231604576111,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7468633055686951,0.3761038184165954,0.3629532158374786,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6399509906768799,0.2337417751550674,1.0861384868621826,285.004638671875,284.95001220703125,299.8155212402344,288.984130859375,297.97674560546875,297.2732238769531,285.005615234375,1.0,0.7007480263710022,0.3706570267677307,0.3706570267677307,1.0,1.0,-3.48427414894104,0.9649338126182556,2.51934027671814,0.1773351579904556,0.8995387554168701,0.8995387554168701,0.0,282.8294372558594,289.0,48652.453125,0.0,4094.483154296875,1.0,280.34381103515625,283.3296203613281,291.9638366699219,295.0367126464844,293.1499938964844,293.1499938964844,280.6499938964844,35945.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994939625263214,1.0,0.0,0.0,3.891501665115357,3.891529083251953,1.0104799912369344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.60400390625,0.0,1858.267822265625,1895.4371337890625,0.0,4257.17041015625,0.9652387499809264,1.0,0.0,3.0,1.0,0.0
12240300,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459655761719,0.7747821807861328,0.4227447807788849,0.3862777352333069,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470642089844,0.8620534539222717,0.5899733901023865,0.5636374950408936,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.9213489294052124,0.7181626558303833,0.5037895441055298,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.7464441657066345,0.3764569163322449,0.3631771802902221,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.6395934224128723,0.2339728772640228,1.086830973625183,285.1466369628906,284.95001220703125,299.8070373535156,288.9877319335937,297.97833251953125,297.2795715332031,285.15313720703125,1.0,0.7016611695289612,0.3702896237373352,0.3702896237373352,1.0,1.0,-3.487168550491333,0.964755117893219,2.522413492202759,0.1764248758554458,0.9022406935691832,0.9022406935691832,0.0,283.9311218261719,289.0,47623.0390625,0.0,4108.49853515625,1.0,280.6048889160156,283.5108947753906,291.92633056640625,294.8733825683594,293.1499938964844,293.1499938964844,280.6499938964844,35817.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866072535514832,1.0,0.0,0.0,3.8951549530029297,3.8951823711395264,1.0123782203663725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.6572265625,0.0,1861.8665771484373,1895.4371337890625,0.0,4185.88671875,0.9660196304321288,1.0,0.0,3.0,1.0,0.0
12240360,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903991699219,0.7745838165283203,0.4230656027793884,0.3865494132041931,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905822753906,0.8617059588432312,0.5901685357093811,0.5637728571891785,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.922282338142395,0.7211489081382751,0.5058435797691345,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903076171875,0.7464163303375244,0.377016544342041,0.3636647760868072,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.6396052241325378,0.234382688999176,1.088481068611145,285.19049072265625,284.95001220703125,299.798583984375,288.9913330078125,297.9813232421875,297.2874450683594,285.1916809082031,1.0,0.7027702927589417,0.3700588941574096,0.3700588941574096,1.0,1.0,-3.492696046829224,0.9658191800117492,2.52687668800354,0.1761838346719741,0.9043228030204772,0.9043228030204772,0.0,284.77838134765625,292.0,47576.32421875,0.0,4127.80810546875,1.0,280.6437072753906,283.5559997558594,291.9471130371094,294.9333190917969,293.1499938964844,293.1499938964844,280.3500061035156,35720.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827570915222168,1.0,0.0,0.0,3.9012486934661865,3.901276111602783,1.0155482641494018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.03125,0.0,1868.8228759765625,1895.4371337890625,0.0,4152.642578125,0.9672880172729492,1.0,0.0,3.0,1.0,0.0
12240420,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7726402878761292,0.4219930469989776,0.3861795663833618,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8596054315567017,0.5889708399772644,0.5632522106170654,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.922205924987793,0.7249762415885925,0.5090204477310181,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.745223879814148,0.3771010339260101,0.3641829192638397,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6387202739715576,0.2345557957887649,1.090806484222412,285.0255126953125,284.95001220703125,299.78173828125,288.9985656738281,297.97393798828125,297.28485107421875,285.0245666503906,1.0,0.7049468755722046,0.369597464799881,0.369597464799881,1.0,1.0,-3.4988813400268555,0.9664030075073242,2.5324783325195312,0.1755232661962509,0.9039403796195984,0.9039403796195984,0.0,287.7459716796875,295.0,48839.28515625,0.0,4161.52783203125,1.0,280.3561096191406,283.3456115722656,292.03533935546875,295.16119384765625,293.1499938964844,293.1499938964844,280.04998779296875,35849.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942572116851808,1.0,0.0,0.0,3.907593250274658,3.907620668411255,1.018854050016671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.04296875,0.0,1877.9278564453125,1895.4371337890625,0.0,4251.36767578125,0.9687601923942566,1.0,0.0,3.0,1.0,0.0
12240480,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7726402878761292,0.4219930469989776,0.3861795663833618,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8596054315567017,0.5889708399772644,0.5632522106170654,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.922205924987793,0.7249762415885925,0.5090204477310181,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.745223879814148,0.3771010339260101,0.3641829192638397,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.6387202739715576,0.2345557957887649,1.090806484222412,285.0255126953125,284.95001220703125,299.78173828125,288.9985656738281,297.97393798828125,297.28485107421875,285.0245666503906,1.0,0.7049468755722046,0.369597464799881,0.369597464799881,1.0,1.0,-3.4988813400268555,0.9664030075073242,2.5324783325195312,0.1755232661962509,0.9039403796195984,0.9039403796195984,0.0,287.7459716796875,295.0,48839.28515625,0.0,4161.52783203125,1.0,280.3561096191406,283.3456115722656,292.03533935546875,295.16119384765625,293.1499938964844,293.1499938964844,280.04998779296875,35849.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942572116851808,1.0,0.0,0.0,3.907593250274658,3.907620668411255,1.018854050016671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.04296875,0.0,1877.9278564453125,1895.4371337890625,0.0,4251.36767578125,0.9687601923942566,1.0,0.0,3.0,1.0,0.0
12240540,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.7687234878540039,0.4196096360683441,0.3844445347785949,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8556075692176819,0.5863181948661804,0.5612166523933411,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.9197562336921692,0.7272573113441467,0.5109263062477112,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7423851490020752,0.3760924041271209,0.3636311292648315,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6363301873207092,0.2338819503784179,1.0894901752471924,284.8392028808594,284.95001220703125,299.7649841308594,289.005859375,297.9555053710937,297.2674255371094,284.8380126953125,1.0,0.7064440250396729,0.3691360056400299,0.3691360056400299,1.0,1.0,-3.494401693344116,0.9635335206985474,2.53086805343628,0.1737240701913833,0.90088152885437,0.90088152885437,0.0,292.0022888183594,298.0,49975.80859375,0.0,4175.3125,1.0,280.05633544921875,283.1170959472656,292.07403564453125,295.2822265625,293.1499938964844,293.1499938964844,279.75,36071.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9056451320648193,3.905672550201416,1.017838371808466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.89892578125,0.0,1877.219970703125,1895.4371337890625,0.0,4300.0,0.9684512615203856,1.0,0.0,3.0,1.0,0.0
12240600,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393249511719,0.7687234878540039,0.4196096360683441,0.3844445347785949,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8556075692176819,0.5863181948661804,0.5612166523933411,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.9197562336921692,0.7272573113441467,0.5109263062477112,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83941650390625,0.7423851490020752,0.3760924041271209,0.3636311292648315,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.6363301873207092,0.2338819503784179,1.0894901752471924,284.8392028808594,284.95001220703125,299.7649841308594,289.005859375,297.9555053710937,297.2674255371094,284.8380126953125,1.0,0.7064440250396729,0.3691360056400299,0.3691360056400299,1.0,1.0,-3.494401693344116,0.9635335206985474,2.53086805343628,0.1737240701913833,0.90088152885437,0.90088152885437,0.0,292.0022888183594,298.0,49975.80859375,0.0,4175.3125,1.0,280.05633544921875,283.1170959472656,292.07403564453125,295.2822265625,293.1499938964844,293.1499938964844,279.75,36071.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9056451320648193,3.905672550201416,1.017838371808466e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.89892578125,0.0,1877.219970703125,1895.4371337890625,0.0,4300.0,0.9684512615203856,1.0,0.0,3.0,1.0,0.0
12240660,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495666503906,0.7642566561698914,0.4166555404663086,0.3820987939834595,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.8510847687721252,0.582983672618866,0.5584242939949036,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492614746094,0.916671872138977,0.7288339138031006,0.5122609734535217,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496276855469,0.7389907240867615,0.3744698166847229,0.3624236583709717,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.6333252191543579,0.2326613366603851,1.0854873657226562,284.6494140625,284.95001220703125,299.748291015625,289.0131225585937,297.93328857421875,297.245361328125,284.648193359375,1.0,0.7072427868843079,0.3685639202594757,0.3685639202594757,1.0,1.0,-3.48356556892395,0.9582847356796264,2.525280714035034,0.1708992570638656,0.8952618837356567,0.8952618837356567,0.0,296.3791809082031,301.0,50987.8203125,0.0,4173.287109375,1.0,279.7563781738281,282.8885498046875,292.1249084472656,295.3971252441406,293.1499938964844,293.1499938964844,280.04998779296875,36341.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8936867713928223,3.893714189529419,1.011615040624747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.9609375,0.0,1864.195068359375,1895.4371337890625,0.0,4300.0,0.9659385085105896,1.0,0.0,3.0,1.0,0.0
12240720,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6495666503906,0.7642566561698914,0.4166555404663086,0.3820987939834595,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6493530273437,0.8510847687721252,0.582983672618866,0.5584242939949036,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6492614746094,0.916671872138977,0.7288339138031006,0.5122609734535217,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6496276855469,0.7389907240867615,0.3744698166847229,0.3624236583709717,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.650146484375,0.6333252191543579,0.2326613366603851,1.0854873657226562,284.6494140625,284.95001220703125,299.748291015625,289.0131225585937,297.93328857421875,297.245361328125,284.648193359375,1.0,0.7072427868843079,0.3685639202594757,0.3685639202594757,1.0,1.0,-3.48356556892395,0.9582847356796264,2.525280714035034,0.1708992570638656,0.8952618837356567,0.8952618837356567,0.0,296.3791809082031,301.0,50987.8203125,0.0,4173.287109375,1.0,279.7563781738281,282.8885498046875,292.1249084472656,295.3971252441406,293.1499938964844,293.1499938964844,280.04998779296875,36341.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8936867713928223,3.893714189529419,1.011615040624747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.9609375,0.0,1864.195068359375,1895.4371337890625,0.0,4300.0,0.9659385085105896,1.0,0.0,3.0,1.0,0.0
12240780,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016967773437,0.7618588805198669,0.4156154692173004,0.3808019757270813,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021545410156,0.8485920429229736,0.5815650224685669,0.5567373037338257,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9154661893844604,0.7313376069068909,0.5136144161224365,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.801513671875,0.7371349334716797,0.373918741941452,0.3616965711116791,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.6316083073616028,0.232148215174675,1.08270001411438,284.802001953125,284.95001220703125,299.7362670898437,289.018310546875,297.9271545410156,297.2428283691406,284.8045959472656,1.0,0.7076786756515503,0.368151992559433,0.368151992559433,1.0,1.0,-3.477363586425781,0.9550290107727052,2.522334575653076,0.1688146591186523,0.8952049612998962,0.8952049612998962,0.0,298.7435607910156,301.0,49765.640625,0.0,4171.30419921875,1.0,280.0315856933594,283.0852355957031,292.0369873046875,295.1724853515625,293.1499938964844,293.1499938964844,280.04998779296875,36247.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.886525869369507,3.886553049087525,1.007897594718088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.59521484375,0.0,1854.388671875,1895.4371337890625,0.0,4300.0,0.9643235802650452,1.0,0.0,3.0,1.0,0.0
12240840,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7613914012908936,0.4154324233531952,0.3806090056896209,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8480581045150757,0.5812476873397827,0.5563978552818298,297.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.9155518412590028,0.7325579524040222,0.514435350894928,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7367845773696899,0.3738841712474823,0.3616308569908142,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.6312700510025024,0.2320888787508011,1.0823116302490234,284.8155212402344,284.95001220703125,299.7315673828125,289.0203552246094,297.9267578125,297.2445373535156,284.8164978027344,1.0,0.7079518437385559,0.3679918050765991,0.3679918050765991,1.0,1.0,-3.477161169052124,0.954476535320282,2.5226845741271973,0.1682452708482742,0.8948618769645691,0.8948618769645691,0.0,299.3260498046875,289.0,49714.34765625,0.0,4174.24658203125,1.0,280.0438232421875,283.1002197265625,292.0313720703125,295.1782531738281,293.1499938964844,293.1499938964844,280.3500061035156,36228.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.884412288665772,3.884439706802368,1.0068016536024516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.58056640625,0.0,1851.5672607421875,1895.4371337890625,0.0,4300.0,0.9638262391090392,1.0,0.0,3.0,1.0,0.0
12240900,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.7622825503349304,0.4154016673564911,0.3803180456161499,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8489742279052734,0.5809943675994873,0.555874228477478,297.45086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9180952310562134,0.7350926399230957,0.5159488320350647,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.7377256155014038,0.3740628063678741,0.3615620136260986,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.6320151686668396,0.2321725785732269,1.0817279815673828,284.9577331542969,284.95001220703125,299.72320556640625,289.02392578125,297.9283447265625,297.2507019042969,284.9642333984375,1.0,0.7068002820014954,0.3677057325839996,0.3677057325839996,1.0,1.0,-3.477214097976685,0.9536219835281372,2.523591995239258,0.1673056036233902,0.8963069319725037,0.8963069319725037,0.0,297.4328918457031,289.0,48643.5546875,0.0,4163.1533203125,1.0,280.3046569824219,283.2826843261719,291.9822998046875,295.000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36104.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993647575378418,1.0,0.0,0.0,3.8826520442962646,3.882679224014282,1.0058894304165733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.9619140625,0.0,1848.36669921875,1895.4371337890625,0.0,4246.177734375,0.9634014368057252,1.0,0.0,3.0,1.0,0.0
12240960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.764428973197937,0.4156115651130676,0.3803158700466156,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8512002825737,0.5810173153877258,0.5556749701499939,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.922343909740448,0.7378818988800049,0.5177332162857056,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7397848963737488,0.3744813799858093,0.3617326617240906,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.633750855922699,0.232471764087677,1.0820002555847168,285.0018615722656,284.95001220703125,299.71484375,289.0274963378906,297.93218994140625,297.25958251953125,285.0030212402344,1.0,0.7052987217903137,0.3675467669963836,0.3675467669963836,1.0,1.0,-3.479646682739258,0.9539003968238832,2.5257463455200195,0.1669478118419647,0.8971338868141174,0.8971338868141174,0.0,293.8578186035156,277.0,48550.8515625,0.0,4148.2138671875,1.0,280.3436279296875,283.3291931152344,291.99420166015625,295.0478210449219,293.1499938964844,293.1499938964844,280.6499938964844,36010.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904229640960692,1.0,0.0,0.0,3.883330583572388,3.883357763290405,1.0062409501188083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.17578125,0.0,1848.472412109375,1895.4371337890625,0.0,4218.64501953125,0.9634585976600648,1.0,0.0,3.0,1.0,0.0
12241020,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.7706124186515808,0.4164488911628723,0.3805699944496155,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8576932549476624,0.5815556645393372,0.5556365251541138,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.9334239363670348,0.7439246773719788,0.5215052962303162,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.7456853985786438,0.3757669329643249,0.3624114692211151,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.6388580799102783,0.2335008084774017,1.084111571311951,285.1901550292969,284.95001220703125,299.697998046875,289.0345764160156,297.94244384765625,297.28057861328125,285.1913757324219,1.0,0.7015846371650696,0.3672288358211517,0.3672288358211517,1.0,1.0,-3.487793445587158,0.9555620551109314,2.532231569290161,0.1666299849748611,0.9019334316253662,0.9019334316253662,0.0,284.3814392089844,265.0,47488.71484375,0.0,4112.86669921875,1.0,280.6435241699219,283.557373046875,291.992919921875,294.97149658203125,293.1499938964844,293.1499938964844,280.3500061035156,35752.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791527986526488,1.0,0.0,0.0,3.8918514251708975,3.891878604888916,1.0106616628036136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.80810546875,0.0,1857.1705322265625,1895.4371337890625,0.0,4121.3544921875,0.9652085304260254,1.0,0.0,3.0,1.0,0.0
12241080,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.7706124186515808,0.4164488911628723,0.3805699944496155,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19024658203125,0.8576932549476624,0.5815556645393372,0.5556365251541138,297.48077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.9334239363670348,0.7439246773719788,0.5215052962303162,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18994140625,0.7456853985786438,0.3757669329643249,0.3624114692211151,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.6388580799102783,0.2335008084774017,1.084111571311951,285.1901550292969,284.95001220703125,299.697998046875,289.0345764160156,297.94244384765625,297.28057861328125,285.1913757324219,1.0,0.7015846371650696,0.3672288358211517,0.3672288358211517,1.0,1.0,-3.487793445587158,0.9555620551109314,2.532231569290161,0.1666299849748611,0.9019334316253662,0.9019334316253662,0.0,284.3814392089844,265.0,47488.71484375,0.0,4112.86669921875,1.0,280.6435241699219,283.557373046875,291.992919921875,294.97149658203125,293.1499938964844,293.1499938964844,280.3500061035156,35752.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791527986526488,1.0,0.0,0.0,3.8918514251708975,3.891878604888916,1.0106616628036136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.80810546875,0.0,1857.1705322265625,1895.4371337890625,0.0,4121.3544921875,0.9652085304260254,1.0,0.0,3.0,1.0,0.0
12241140,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7768300771713257,0.4156472384929657,0.3799772560596466,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8644834756851196,0.5805788636207581,0.5548343658447266,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9445123076438904,0.7478002309799194,0.5243740677833557,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.751906156539917,0.3760810494422912,0.3626641631126404,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6443405747413635,0.2339716702699661,1.0854487419128418,285.02496337890625,284.95001220703125,299.6810302734375,289.0415344238281,297.93658447265625,297.2797241210937,285.0239562988281,1.0,0.69704270362854,0.3669108748435974,0.3669108748435974,1.0,1.0,-3.491495132446289,0.9557740688323976,2.535721063613892,0.1661143004894256,0.9015477299690248,0.9015477299690248,0.0,274.42169189453125,253.0,48731.1796875,0.0,4063.019287109375,1.0,280.3561706542969,283.3468322753906,292.0817565917969,295.202392578125,293.1499938964844,293.1499938964844,280.04998779296875,35867.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914533495903016,1.0,0.0,0.0,3.897524356842041,3.8975517749786377,1.0136101309399237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.24755859375,0.0,1865.2734375,1895.4371337890625,0.0,4227.45751953125,0.9665194749832152,1.0,0.0,3.0,1.0,0.0
12241200,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7768300771713257,0.4156472384929657,0.3799772560596466,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8644834756851196,0.5805788636207581,0.5548343658447266,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9445123076438904,0.7478002309799194,0.5243740677833557,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.751906156539917,0.3760810494422912,0.3626641631126404,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.6443405747413635,0.2339716702699661,1.0854487419128418,285.02496337890625,284.95001220703125,299.6810302734375,289.0415344238281,297.93658447265625,297.2797241210937,285.0239562988281,1.0,0.69704270362854,0.3669108748435974,0.3669108748435974,1.0,1.0,-3.491495132446289,0.9557740688323976,2.535721063613892,0.1661143004894256,0.9015477299690248,0.9015477299690248,0.0,274.42169189453125,253.0,48731.1796875,0.0,4063.019287109375,1.0,280.3561706542969,283.3468322753906,292.0817565917969,295.202392578125,293.1499938964844,293.1499938964844,280.04998779296875,35867.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914533495903016,1.0,0.0,0.0,3.897524356842041,3.8975517749786377,1.0136101309399237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.24755859375,0.0,1865.2734375,1895.4371337890625,0.0,4227.45751953125,0.9665194749832152,1.0,0.0,3.0,1.0,0.0
12241260,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7818296551704407,0.4135096073150635,0.3779523968696594,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8702545166015625,0.5781478881835938,0.5524701476097107,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.9539923667907716,0.7500458359718323,0.5258662700653076,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7572077512741089,0.375255674123764,0.3617526590824127,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.6489415168762207,0.2335613518953323,1.0827794075012207,284.83697509765625,284.95001220703125,299.6639099121094,289.0483093261719,297.9187316894531,297.263671875,284.835693359375,1.0,0.6912667155265808,0.366326093673706,0.366326093673706,1.0,1.0,-3.4837143421173096,0.951497495174408,2.532216787338257,0.1635941267013549,0.8984494209289551,0.8984494209289551,0.0,264.8584899902344,241.0,49835.9140625,0.0,3986.22998046875,1.0,280.056396484375,283.11700439453125,292.1089782714844,295.31298828125,293.1499938964844,293.1499938964844,280.3500061035156,36085.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.895053148269653,3.89508056640625,1.012325242299994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.875,0.0,1863.8775634765625,1895.4371337890625,0.0,4300.0,0.9660911560058594,1.0,0.0,3.0,1.0,0.0
12241320,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371276855469,0.7818296551704407,0.4135096073150635,0.3779523968696594,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369140625,0.8702545166015625,0.5781478881835938,0.5524701476097107,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.9539923667907716,0.7500458359718323,0.5258662700653076,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.7572077512741089,0.375255674123764,0.3617526590824127,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.6489415168762207,0.2335613518953323,1.0827794075012207,284.83697509765625,284.95001220703125,299.6639099121094,289.0483093261719,297.9187316894531,297.263671875,284.835693359375,1.0,0.6912667155265808,0.366326093673706,0.366326093673706,1.0,1.0,-3.4837143421173096,0.951497495174408,2.532216787338257,0.1635941267013549,0.8984494209289551,0.8984494209289551,0.0,264.8584899902344,241.0,49835.9140625,0.0,3986.22998046875,1.0,280.056396484375,283.11700439453125,292.1089782714844,295.31298828125,293.1499938964844,293.1499938964844,280.3500061035156,36085.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.895053148269653,3.89508056640625,1.012325242299994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.875,0.0,1863.8775634765625,1895.4371337890625,0.0,4300.0,0.9660911560058594,1.0,0.0,3.0,1.0,0.0
12241380,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7888433933258057,0.412829041481018,0.3764638602733612,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.878061056137085,0.5769873261451721,0.5504855513572693,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9653953313827516,0.7542102336883545,0.5279563069343567,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.764184832572937,0.3752084374427795,0.360958069562912,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6548855900764465,0.2335834354162216,1.0798308849334717,285.00006103515625,284.95001220703125,299.6465759277344,289.0549011230469,297.9143371582031,297.2659606933594,285.0009155273437,1.0,0.6849418878555298,0.3657412827014923,0.3657412827014923,1.0,1.0,-3.47753381729126,0.9477280378341676,2.529805898666382,0.1609203070402145,0.9004919528961182,0.9004919528961182,0.0,253.72378540039065,229.0,48612.15625,0.0,3904.486572265625,1.0,280.3438720703125,283.3237609863281,292.02801513671875,295.0992126464844,293.1499938964844,293.1499938964844,280.04998779296875,35949.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929436445236206,1.0,0.0,0.0,3.896169185638428,3.896196603775024,1.0129054999197251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.68505859375,0.0,1864.20947265625,1895.4371337890625,0.0,4240.1796875,0.9662846922874452,1.0,0.0,3.0,1.0,0.0
