time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241440,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.7888433933258057,0.412829041481018,0.3764638602733612,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.878061056137085,0.5769873261451721,0.5504855513572693,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9653953313827516,0.7542102336883545,0.5279563069343567,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.764184832572937,0.3752084374427795,0.360958069562912,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6548855900764465,0.2335834354162216,1.0798308849334717,285.00006103515625,284.95001220703125,299.6465759277344,289.0549011230469,297.9143371582031,297.2659606933594,285.0009155273437,1.0,0.6849418878555298,0.3657412827014923,0.3657412827014923,1.0,1.0,-3.47753381729126,0.9477280378341676,2.529805898666382,0.1609203070402145,0.9004919528961182,0.9004919528961182,0.0,253.72378540039065,229.0,48612.15625,0.0,3904.486572265625,1.0,280.3438720703125,283.3237609863281,292.02801513671875,295.0992126464844,293.1499938964844,293.1499938964844,280.04998779296875,35949.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929436445236206,1.0,0.0,0.0,3.896169185638428,3.896196603775024,1.0129054999197251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.68505859375,0.0,1864.20947265625,1895.4371337890625,0.0,4240.1796875,0.9662846922874452,1.0,0.0,3.0,1.0,0.0
12241500,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7932355403900146,0.4123246073722839,0.3760311305522918,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8828999400138855,0.5763047337532043,0.549832820892334,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9717057943344116,0.7559835314750671,0.5292699337005615,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.7685145139694214,0.3751584887504577,0.3608139753341675,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6586258411407471,0.2336174100637436,1.0792429447174072,284.87042236328125,284.95001220703125,299.6378173828125,289.0581359863281,297.9106750488281,297.2651672363281,284.8642578125,1.0,0.6818432807922363,0.3654488921165466,0.3654488921165466,1.0,1.0,-3.4769325256347656,0.946637749671936,2.530294895172119,0.1599640846252441,0.8987055420875549,0.8987055420875549,0.0,247.7344512939453,229.0,49644.140625,0.0,3867.421630859375,1.0,280.0932922363281,283.1546325683594,292.0902709960937,295.308349609375,293.1499938964844,293.1499938964844,280.04998779296875,36043.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992291927337646,1.0,0.0,0.0,3.895440340042114,3.895467758178711,1.0125264680027612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.765625,0.0,1864.03369140625,1895.4371337890625,0.0,4293.49951171875,0.9661225080490112,1.0,0.0,3.0,1.0,0.0
12241560,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.7970021367073059,0.4114201068878174,0.3751415908336639,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290710449219,0.8871912360191345,0.5752304792404175,0.5487425923347473,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9771178364753724,0.7572430968284607,0.5300946235656738,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7723974585533142,0.3748282194137573,0.3603871762752533,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.6619923114776611,0.2334533482789993,1.0778417587280271,284.8291320800781,284.95001220703125,299.62896728515625,289.061279296875,297.9035949707031,297.2593688964844,284.8280334472656,1.0,0.678573727607727,0.365299254655838,0.365299254655838,1.0,1.0,-3.473350048065185,0.9449984431266784,2.5283515453338623,0.1591391861438751,0.8974481821060181,0.8974481821060181,0.0,242.193099975586,217.0,49716.72265625,0.0,3825.609130859375,1.0,280.0561218261719,283.1112670898437,292.0958557128906,295.2819519042969,293.1499938964844,293.1499938964844,280.3500061035156,36125.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.892313480377197,3.892340898513794,1.010901655718044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.66552734375,0.0,1860.73291015625,1895.4371337890625,0.0,4300.0,0.9655067920684814,1.0,0.0,3.0,1.0,0.0
12241620,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8063310980796814,0.4109948575496673,0.3739210665225982,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8976562023162842,0.5743528008460999,0.547058641910553,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.988872766494751,0.7616108059883118,0.5323607325553894,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7818131446838379,0.3750188648700714,0.3598237633705139,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6701666116714478,0.2336794435977935,1.075738787651062,284.99542236328125,284.95001220703125,299.611083984375,289.0674133300781,297.9018249511719,297.2645568847656,284.996337890625,1.0,0.672023594379425,0.3649999499320984,0.3649999499320984,1.0,1.0,-3.469362258911133,0.9428120851516724,2.52655029296875,0.1575863063335418,0.8994529247283936,0.8994529247283936,0.0,230.24920654296875,205.0,48519.3515625,0.0,3744.974365234375,1.0,280.34381103515625,283.3206787109375,292.0345458984375,295.0954895019531,293.1499938964844,293.1499938964844,280.6499938964844,35973.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912057518959044,1.0,0.0,0.0,3.8925118446350098,3.8925392627716064,1.0110046559930197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.05029296875,0.0,1859.76953125,1895.4371337890625,0.0,4225.34130859375,0.96548330783844,1.0,0.0,3.0,1.0,0.0
12241680,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8063310980796814,0.4109948575496673,0.3739210665225982,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8976562023162842,0.5743528008460999,0.547058641910553,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.988872766494751,0.7616108059883118,0.5323607325553894,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7818131446838379,0.3750188648700714,0.3598237633705139,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6701666116714478,0.2336794435977935,1.075738787651062,284.99542236328125,284.95001220703125,299.611083984375,289.0674133300781,297.9018249511719,297.2645568847656,284.996337890625,1.0,0.672023594379425,0.3649999499320984,0.3649999499320984,1.0,1.0,-3.469362258911133,0.9428120851516724,2.52655029296875,0.1575863063335418,0.8994529247283936,0.8994529247283936,0.0,230.24920654296875,205.0,48519.3515625,0.0,3744.974365234375,1.0,280.34381103515625,283.3206787109375,292.0345458984375,295.0954895019531,293.1499938964844,293.1499938964844,280.6499938964844,35973.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912057518959044,1.0,0.0,0.0,3.8925118446350098,3.8925392627716064,1.0110046559930197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.05029296875,0.0,1859.76953125,1895.4371337890625,0.0,4225.34130859375,0.96548330783844,1.0,0.0,3.0,1.0,0.0
12241740,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8177031874656677,0.411700576543808,0.3738914132118225,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.9111844301223756,0.5746741890907288,0.546640932559967,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.9990000128746032,0.7674395442008972,0.5329753756523132,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.7937324643135071,0.3761451542377472,0.3602040112018585,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.6807329654693604,0.234648048877716,1.0769929885864258,285.1797790527344,284.95001220703125,299.5928649902344,289.0732727050781,297.9093933105469,297.2824401855469,285.1804504394531,1.0,0.6658663749694824,0.3647006452083587,0.3647006452083587,1.0,1.0,-3.47127628326416,0.9425052404403688,2.528771162033081,0.1569362580776214,0.9040889739990234,0.9040889739990234,0.0,217.79432678222656,193.0,47397.0234375,0.0,3676.14013671875,1.0,280.6435852050781,283.5453796386719,292.0260925292969,295.0027160644531,293.1499938964844,293.1499938964844,280.3500061035156,35743.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785875082015992,1.0,0.0,0.0,3.901405096054077,3.901432514190674,1.0156296639252105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.458984375,0.0,1869.205810546875,1895.4371337890625,0.0,4116.43359375,0.9673374891281128,1.0,0.0,3.0,1.0,0.0
12241800,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1796569824219,0.8177031874656677,0.411700576543808,0.3738914132118225,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.9111844301223756,0.5746741890907288,0.546640932559967,297.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.9990000128746032,0.7674395442008972,0.5329753756523132,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.7937324643135071,0.3761451542377472,0.3602040112018585,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.6807329654693604,0.234648048877716,1.0769929885864258,285.1797790527344,284.95001220703125,299.5928649902344,289.0732727050781,297.9093933105469,297.2824401855469,285.1804504394531,1.0,0.6658663749694824,0.3647006452083587,0.3647006452083587,1.0,1.0,-3.47127628326416,0.9425052404403688,2.528771162033081,0.1569362580776214,0.9040889739990234,0.9040889739990234,0.0,217.79432678222656,193.0,47397.0234375,0.0,3676.14013671875,1.0,280.6435852050781,283.5453796386719,292.0260925292969,295.0027160644531,293.1499938964844,293.1499938964844,280.3500061035156,35743.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785875082015992,1.0,0.0,0.0,3.901405096054077,3.901432514190674,1.0156296639252105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.458984375,0.0,1869.205810546875,1895.4371337890625,0.0,4116.43359375,0.9673374891281128,1.0,0.0,3.0,1.0,0.0
12241860,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8254238963127136,0.4108030200004577,0.3732739686965942,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9217073321342468,0.5735375285148621,0.5457520484924316,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.7742466330528259,0.5164793729782104,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8025521039962769,0.3763145208358764,0.3603873550891876,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6887710094451904,0.2350615411996841,1.0783506631851196,284.9986267089844,284.95001220703125,299.5742492675781,289.07879638671875,297.9114990234375,297.2941589355469,284.9970703125,1.0,0.6584036946296692,0.3643238246440887,0.3643238246440887,1.0,1.0,-3.4517743587493896,0.9350942969322203,2.5166800022125244,0.1539684981107711,0.9032423496246338,0.9032423496246338,0.0,208.3517303466797,181.0,48425.7578125,0.0,3572.806640625,1.0,280.3561096191406,283.3218688964844,292.1124572753906,295.2195739746094,293.1499938964844,293.1499938964844,280.04998779296875,35886.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896010160446168,1.0,0.0,0.0,3.906487703323364,3.906515121459961,1.0182776577494224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.7109375,0.0,1876.8140869140625,1895.4371337890625,0.0,4211.6044921875,0.9685327410697936,1.0,0.0,3.0,1.0,0.0
12241920,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8254238963127136,0.4108030200004577,0.3732739686965942,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9217073321342468,0.5735375285148621,0.5457520484924316,297.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9990000128746032,0.7742466330528259,0.5164793729782104,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8025521039962769,0.3763145208358764,0.3603873550891876,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6887710094451904,0.2350615411996841,1.0783506631851196,284.9986267089844,284.95001220703125,299.5742492675781,289.07879638671875,297.9114990234375,297.2941589355469,284.9970703125,1.0,0.6584036946296692,0.3643238246440887,0.3643238246440887,1.0,1.0,-3.4517743587493896,0.9350942969322203,2.5166800022125244,0.1539684981107711,0.9032423496246338,0.9032423496246338,0.0,208.3517303466797,181.0,48425.7578125,0.0,3572.806640625,1.0,280.3561096191406,283.3218688964844,292.1124572753906,295.2195739746094,293.1499938964844,293.1499938964844,280.04998779296875,35886.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896010160446168,1.0,0.0,0.0,3.906487703323364,3.906515121459961,1.0182776577494224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.7109375,0.0,1876.8140869140625,1895.4371337890625,0.0,4211.6044921875,0.9685327410697936,1.0,0.0,3.0,1.0,0.0
12241980,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097839355469,0.8309303522109985,0.4090855419635772,0.3717316389083862,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.9296866059303284,0.571537435054779,0.54389888048172,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.9990000128746032,0.7800944447517395,0.5034541487693787,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.808992862701416,0.3755967915058136,0.3596779704093933,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.6946831941604614,0.234790489077568,1.076683759689331,284.8094482421875,284.95001220703125,299.5590515136719,289.0829772949219,297.909423828125,297.298828125,284.8066101074219,1.0,0.6515063643455505,0.3640224039554596,0.3640224039554596,1.0,1.0,-3.42916226387024,0.9269137382507324,2.502248525619507,0.150839164853096,0.9000773429870605,0.9000773429870605,0.0,200.8184967041016,181.0,49380.59765625,0.0,3474.715087890625,1.0,280.0638732910156,283.0929260253906,292.138427734375,295.33770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36097.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9038517475128174,3.903879165649414,1.0169038660023944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.9296875,0.0,1875.147216796875,1895.4371337890625,0.0,4300.0,0.9680538177490234,1.0,0.0,3.0,1.0,0.0
12242040,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8322855830192566,0.4086389541625976,0.3712506890296936,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972106933594,0.9316670298576356,0.5709969401359558,0.5433194041252136,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79705810546875,0.9990000128746032,0.7816532254219055,0.5001757144927979,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7975769042969,0.8105337619781494,0.3753697872161865,0.3594037592411041,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.6961243748664856,0.2346804141998291,1.0759239196777344,284.7973022460937,284.95001220703125,299.5552062988281,289.083984375,297.90899658203125,297.3001708984375,284.7955017089844,1.0,0.6496615409851074,0.3639470338821411,0.3639470338821411,1.0,1.0,-3.422700881958008,0.9246097207069396,2.498091220855713,0.1499649435281753,0.8995227813720703,0.8995227813720703,0.0,198.91436767578125,169.0,49338.8046875,0.0,3448.354736328125,1.0,280.0563659667969,283.08123779296875,292.1282958984375,295.3105773925781,293.1499938964844,293.1499938964844,280.3500061035156,36128.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9024946689605713,3.902522325515747,1.016197074932279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.357421875,0.0,1873.6680908203125,1895.4371337890625,0.0,4300.0,0.9677786231040956,1.0,0.0,3.0,1.0,0.0
12242100,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8362095952033997,0.4080502986907959,0.3702520132064819,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9372426867485046,0.570121705532074,0.5420379638671875,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.7864254117012024,0.4913666248321533,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8147649765014648,0.3751086592674255,0.3588016927242279,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.700130045413971,0.2346008569002151,1.0741997957229614,284.91729736328125,284.95001220703125,299.5455322265625,289.0864562988281,297.91326904296875,297.31072998046875,284.9228515625,1.0,0.6449198126792908,0.3637586236000061,0.3637586236000061,1.0,1.0,-3.4065632820129395,0.9188574552536012,2.487705945968628,0.1477271467447281,0.9004626274108887,0.9004626274108887,0.0,193.9045867919922,169.0,48160.12890625,0.0,3381.44482421875,1.0,280.3068542480469,283.2430114746094,292.05328369140625,295.0717468261719,293.1499938964844,293.1499938964844,280.3500061035156,36068.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934895634651184,1.0,0.0,0.0,3.9009292125701904,3.900956630706787,1.015381940305815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6477.255859375,0.0,1871.1973876953125,1895.4371337890625,0.0,4244.83203125,0.9674504399299622,1.0,0.0,3.0,1.0,0.0
12242160,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8414126038551331,0.4079495072364807,0.3698268532752991,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9442608952522278,0.5697342753410339,0.54131680727005,297.5889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9990000128746032,0.7922109961509705,0.4812120199203491,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8199976682662964,0.3752022683620453,0.3585712611675262,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7051874399185181,0.2347908318042755,1.0736510753631592,284.9490661621094,284.95001220703125,299.53570556640625,289.0888061523437,297.9239807128906,297.3294982910156,284.9493408203125,1.0,0.6401174068450928,0.36383056640625,0.36383056640625,1.0,1.0,-3.39203143119812,0.9143564701080322,2.477674961090088,0.1463720798492431,0.9008137583732604,0.9008137583732604,0.0,188.40953063964844,172.0,47926.58984375,0.0,3315.991943359375,1.0,280.3438415527344,283.278564453125,292.0479736328125,295.0812072753906,293.1499938964844,293.1499938964844,280.04998779296875,36014.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988616108894348,1.0,0.0,0.0,3.9012563228607178,3.9012837409973145,1.015552243188722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6939.60498046875,0.0,1871.1861572265625,1895.4371337890625,0.0,4203.15673828125,0.967459499835968,1.0,0.0,3.0,1.0,0.0
12242220,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8467503190040588,0.4065882265567779,0.3687598407268524,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.9512791037559508,0.5679290294647217,0.5397555828094482,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.9990000128746032,0.8023695945739746,0.470369279384613,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.8255438208580017,0.3747278749942779,0.3581499755382538,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.7107772827148438,0.2348287403583526,1.073493719100952,284.7711181640625,284.95001220703125,299.5157165527344,289.0932312011719,297.9337158203125,297.3507385253906,284.7699584960937,1.0,0.6351888179779053,0.3639744222164154,0.3639744222164154,1.0,1.0,-3.375117540359497,0.9093599319458008,2.4657576084136963,0.1448574662208557,0.8969336152076721,0.8969336152076721,0.0,182.58447265625,190.0,48920.50390625,0.0,3243.76611328125,1.0,280.05615234375,283.0608825683594,292.1137084960937,295.2548522949219,293.1499938964844,293.1499938964844,280.3500061035156,36209.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962694048881532,1.0,0.0,0.0,3.894310712814331,3.894338130950928,1.0119393891727668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.81591796875,0.0,1863.9263916015625,1895.4371337890625,0.0,4268.4599609375,0.9660034775733948,1.0,0.0,3.0,1.0,0.0
12242280,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.8467503190040588,0.4065882265567779,0.3687598407268524,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.9512791037559508,0.5679290294647217,0.5397555828094482,297.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.9990000128746032,0.8023695945739746,0.470369279384613,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.8255438208580017,0.3747278749942779,0.3581499755382538,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.7107772827148438,0.2348287403583526,1.073493719100952,284.7711181640625,284.95001220703125,299.5157165527344,289.0932312011719,297.9337158203125,297.3507385253906,284.7699584960937,1.0,0.6351888179779053,0.3639744222164154,0.3639744222164154,1.0,1.0,-3.375117540359497,0.9093599319458008,2.4657576084136963,0.1448574662208557,0.8969336152076721,0.8969336152076721,0.0,182.58447265625,190.0,48920.50390625,0.0,3243.76611328125,1.0,280.05615234375,283.0608825683594,292.1137084960937,295.2548522949219,293.1499938964844,293.1499938964844,280.3500061035156,36209.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962694048881532,1.0,0.0,0.0,3.894310712814331,3.894338130950928,1.0119393891727668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.81591796875,0.0,1863.9263916015625,1895.4371337890625,0.0,4268.4599609375,0.9660034775733948,1.0,0.0,3.0,1.0,0.0
12242340,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.845594048500061,0.4062143564224243,0.3681650459766388,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9497902393341064,0.5672798752784729,0.5388956069946289,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.8071158528327942,0.4716247916221618,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.824691653251648,0.3746480941772461,0.3579149544239044,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7101442813873291,0.2349402606487274,1.0735552310943604,284.9055480957031,284.95001220703125,299.5051574707031,289.0953369140625,297.9380798339844,297.3603820800781,284.911865234375,1.0,0.6358149647712708,0.3640487790107727,0.3640487790107727,1.0,1.0,-3.3746438026428223,0.909446895122528,2.4651968479156494,0.1447182744741439,0.8979134559631348,0.8979134559631348,0.0,183.1244964599609,190.0,47891.48046875,0.0,3245.8251953125,1.0,280.30938720703125,283.235595703125,292.0518798828125,295.0415344238281,293.1499938964844,293.1499938964844,280.3500061035156,36124.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884774088859558,1.0,0.0,0.0,3.891693353652954,3.891720533370972,1.0105794672199409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.51611328125,0.0,1859.938232421875,1895.4371337890625,0.0,4201.9658203125,0.9654260873794556,1.0,0.0,3.0,1.0,0.0
12242400,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8434692025184631,0.4062590003013611,0.3681524097919464,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9468532204627992,0.5670899152755737,0.5386451482772827,297.6600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9990000128746032,0.811171293258667,0.4753539264202118,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8228011131286621,0.3748863339424133,0.3580954074859619,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7085249423980713,0.2352592796087265,1.0749319791793823,284.9489440917969,284.95001220703125,299.4951477050781,289.0971984863281,297.9425964355469,297.3698425292969,284.9504699707031,1.0,0.6378374695777893,0.3641183078289032,0.3641183078289032,1.0,1.0,-3.3806722164154053,0.9116058349609376,2.469066381454468,0.1453568786382675,0.8983782529830933,0.8983782529830933,0.0,185.1125946044922,208.0,47854.8125,0.0,3270.99755859375,1.0,280.3439636230469,283.2801818847656,292.0568542480469,295.0731811523437,293.1499938964844,293.1499938964844,280.6499938964844,36051.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844290614128112,1.0,0.0,0.0,3.8914778232574463,3.891505002975464,1.0104675993716228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.16064453125,0.0,1859.0836181640625,1895.4371337890625,0.0,4167.1025390625,0.9653021693229676,1.0,0.0,3.0,1.0,0.0
12242460,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8401208519935608,0.4065466523170471,0.3683612048625946,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.102783203125,0.9421770572662354,0.567169189453125,0.5386520028114319,297.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.9990000128746032,0.8150540590286255,0.4816445410251617,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8197320103645325,0.375369518995285,0.3585230708122253,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.7057943940162659,0.2357548177242279,1.077246069908142,285.1024169921875,284.95001220703125,299.4842834472656,289.0990600585937,297.9461364746094,297.3782653808594,285.1094055175781,1.0,0.6412642002105713,0.3640630841255188,0.3640630841255188,1.0,1.0,-3.3917834758758545,0.9150480031967164,2.476735591888428,0.1461759358644485,0.9009191989898682,0.9009191989898682,0.0,188.5487060546875,208.0,46918.625,0.0,3316.28466796875,1.0,280.6077575683594,283.4718322753906,292.0280456542969,294.9275207519531,293.1499938964844,293.1499938964844,280.6499938964844,35905.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754443764686584,1.0,0.0,0.0,3.893579244613648,3.893606424331665,1.0115592203874255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.92431640625,0.0,1860.5775146484373,1895.4371337890625,0.0,4088.999267578125,0.9657248854637146,1.0,0.0,3.0,1.0,0.0
12242520,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513366699219,0.8364591002464294,0.4069613814353943,0.368849515914917,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.936928391456604,0.5674388408660889,0.5390007495880127,297.6661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.9990000128746032,0.8182626962661743,0.489038735628128,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.816289484500885,0.3760000467300415,0.3592034876346588,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1505432128906,0.7027286887168884,0.2363459765911102,1.0803643465042114,285.1515197753906,284.95001220703125,299.4739990234375,289.1006774902344,297.9482421875,297.384521484375,285.15338134765625,1.0,0.6454598903656006,0.3640114963054657,0.3640114963054657,1.0,1.0,-3.4062435626983643,0.9195488691329956,2.486694812774658,0.1473471224308014,0.9027493596076964,0.9027493596076964,0.0,192.70553588867188,226.0,46969.7265625,0.0,3373.796875,1.0,280.6437072753906,283.5203552246094,292.05450439453125,294.99853515625,293.1499938964844,293.1499938964844,280.3500061035156,35800.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720385670661926,1.0,0.0,0.0,3.898107528686523,3.898134708404541,1.013913447422965e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.58349609375,0.0,1865.4794921875,1895.4371337890625,0.0,4059.142578125,0.966638684272766,1.0,0.0,3.0,1.0,0.0
12242580,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8255664110183716,0.4061317145824432,0.3689735233783722,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9215651750564576,0.5664451122283936,0.5389505624771118,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.8209442496299744,0.5102455615997314,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8057417273521423,0.3762616813182831,0.3601901531219482,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6934082508087158,0.2368092387914657,1.0855908393859863,285.00299072265625,284.95001220703125,299.45220947265625,289.1036682128906,297.9277648925781,297.3635559082031,285.0028686523437,1.0,0.6560928225517273,0.3639046847820282,0.3639046847820282,1.0,1.0,-3.4393112659454346,0.9298474788665771,2.5094637870788574,0.15027417242527,0.9021736979484558,0.9021736979484558,0.0,204.57891845703125,244.0,48441.08203125,0.0,3520.906494140625,1.0,280.35614013671875,283.3243103027344,292.1475524902344,295.24542236328125,293.1499938964844,293.1499938964844,280.04998779296875,35906.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985121726989746,1.0,0.0,0.0,3.902259111404419,3.902286529541016,1.0160742931475395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.919921875,0.0,1871.5919189453125,1895.4371337890625,0.0,4173.08203125,0.9676053524017334,1.0,0.0,3.0,1.0,0.0
12242640,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8255664110183716,0.4061317145824432,0.3689735233783722,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9215651750564576,0.5664451122283936,0.5389505624771118,297.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9990000128746032,0.8209442496299744,0.5102455615997314,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8057417273521423,0.3762616813182831,0.3601901531219482,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6934082508087158,0.2368092387914657,1.0855908393859863,285.00299072265625,284.95001220703125,299.45220947265625,289.1036682128906,297.9277648925781,297.3635559082031,285.0028686523437,1.0,0.6560928225517273,0.3639046847820282,0.3639046847820282,1.0,1.0,-3.4393112659454346,0.9298474788665771,2.5094637870788574,0.15027417242527,0.9021736979484558,0.9021736979484558,0.0,204.57891845703125,244.0,48441.08203125,0.0,3520.906494140625,1.0,280.35614013671875,283.3243103027344,292.1475524902344,295.24542236328125,293.1499938964844,293.1499938964844,280.04998779296875,35906.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985121726989746,1.0,0.0,0.0,3.902259111404419,3.902286529541016,1.0160742931475395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.919921875,0.0,1871.5919189453125,1895.4371337890625,0.0,4173.08203125,0.9676053524017334,1.0,0.0,3.0,1.0,0.0
12242700,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8188326358795166,0.4051728844642639,0.3685460090637207,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9124159216880798,0.5653853416442871,0.538411557674408,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9990000128746032,0.8205216526985168,0.523199200630188,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7989475131034851,0.3759571611881256,0.3603128790855407,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.687506377696991,0.2366562187671661,1.0867630243301392,284.8705139160156,284.95001220703125,299.4410705566406,289.10498046875,297.9091796875,297.3417663574219,284.8648376464844,1.0,0.6619596481323242,0.3638512790203094,0.3638512790203094,1.0,1.0,-3.4552876949310303,0.9348087310791016,2.5204789638519287,0.151694044470787,0.900348961353302,0.900348961353302,0.0,211.8657073974609,244.0,49633.265625,0.0,3602.075439453125,1.0,280.09490966796875,283.1502380371094,292.1849060058594,295.4200134277344,293.1499938964844,293.1499938964844,280.04998779296875,36017.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950746297836304,1.0,0.0,0.0,3.901798248291016,3.901825666427612,1.0158343002331094e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.84375,0.0,1871.8961181640625,1895.4371337890625,0.0,4258.31787109375,0.967526912689209,1.0,0.0,3.0,1.0,0.0
12242760,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.811408281326294,0.4039850234985351,0.3678047955036163,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373413085937,0.903170883655548,0.5640707612037659,0.5375311374664307,297.5495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.9990000128746032,0.8191264271736145,0.5372456908226013,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374328613281,0.7916112542152405,0.3754355609416961,0.3601742684841156,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.681066632270813,0.2362790703773498,1.0868302583694458,284.8373413085937,284.95001220703125,299.42974853515625,289.10614013671875,297.8865051269531,297.3152770996094,284.83709716796875,1.0,0.6679858565330505,0.3634108901023865,0.3634108901023865,1.0,1.0,-3.470148086547852,0.9382952451705932,2.5318527221679688,0.1518973410129547,0.8992244005203247,0.8992244005203247,0.0,219.8454132080078,247.0,49854.28125,0.0,3685.337890625,1.0,280.0564270019531,283.1137084960937,292.1650085449219,295.369873046875,293.1499938964844,293.1499938964844,280.3500061035156,36099.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.899146318435669,3.8991737365722656,1.0144540283363312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6355.583984375,0.0,1869.180419921875,1895.4371337890625,0.0,4300.0,0.9670196771621704,1.0,0.0,3.0,1.0,0.0
12242820,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8015486598014832,0.403106540441513,0.3669676184654236,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8919962644577026,0.562841534614563,0.5363395810127258,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.8180112838745117,0.5558345317840576,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.782436728477478,0.3753395676612854,0.3601696193218231,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.672882616519928,0.2360198944807052,1.0866925716400146,285.0156555175781,284.95001220703125,299.4065856933594,289.1080322265625,297.85699462890625,297.28472900390625,285.0168762207031,1.0,0.675695538520813,0.3625301122665405,0.3625301122665405,1.0,1.0,-3.489908695220948,0.9418926239013672,2.548016309738159,0.1512632817029953,0.9015950560569764,0.9015950560569764,0.0,230.719955444336,250.0,48826.93359375,0.0,3798.667236328125,1.0,280.3438720703125,283.33306884765625,292.0852966308594,295.166748046875,293.1499938964844,293.1499938964844,280.04998779296875,35939.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915515184402466,1.0,0.0,0.0,3.900603771209717,3.9006311893463135,1.01521254691761e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.14013671875,0.0,1869.7576904296875,1895.4371337890625,0.0,4228.29638671875,0.9672732949256896,1.0,0.0,3.0,1.0,0.0
12242880,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8015486598014832,0.403106540441513,0.3669676184654236,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8919962644577026,0.562841534614563,0.5363395810127258,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.8180112838745117,0.5558345317840576,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.782436728477478,0.3753395676612854,0.3601696193218231,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.672882616519928,0.2360198944807052,1.0866925716400146,285.0156555175781,284.95001220703125,299.4065856933594,289.1080322265625,297.85699462890625,297.28472900390625,285.0168762207031,1.0,0.675695538520813,0.3625301122665405,0.3625301122665405,1.0,1.0,-3.489908695220948,0.9418926239013672,2.548016309738159,0.1512632817029953,0.9015950560569764,0.9015950560569764,0.0,230.719955444336,250.0,48826.93359375,0.0,3798.667236328125,1.0,280.3438720703125,283.33306884765625,292.0852966308594,295.166748046875,293.1499938964844,293.1499938964844,280.04998779296875,35939.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915515184402466,1.0,0.0,0.0,3.900603771209717,3.9006311893463135,1.01521254691761e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.14013671875,0.0,1869.7576904296875,1895.4371337890625,0.0,4228.29638671875,0.9672732949256896,1.0,0.0,3.0,1.0,0.0
12242940,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.7965795397758484,0.4020178318023681,0.3665252923965454,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8864736557006836,0.5616006851196289,0.535700261592865,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.8171923160552979,0.565322756767273,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.7780637741088867,0.3750851154327392,0.3603444695472717,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6689664721488953,0.2357334345579147,1.0870239734649658,284.865234375,284.95001220703125,299.3895874023437,289.1090087890625,297.8360900878906,297.2636108398437,284.86279296875,1.0,0.6798486709594727,0.3619019389152527,0.3619019389152527,1.0,1.0,-3.5006394386291504,0.9433667063713074,2.5572729110717773,0.1504794210195541,0.8994378447532654,0.8994378447532654,0.0,236.43557739257807,250.0,50013.078125,0.0,3859.58349609375,1.0,280.0687866210937,283.1407775878906,292.15203857421875,295.3731689453125,293.1499938964844,293.1499938964844,280.04998779296875,36069.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.899126768112183,3.8991541862487793,1.0144437965209363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.96923828125,0.0,1868.9150390625,1895.4371337890625,0.0,4300.0,0.9669836163520812,1.0,0.0,3.0,1.0,0.0
12243000,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.7944900989532471,0.4014246165752411,0.3660989701747894,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.8842256665229797,0.5609411001205444,0.5351980328559875,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.8167204260826111,0.5688186883926392,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.7762786746025085,0.3748629987239837,0.3602461218833923,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6673632264137268,0.235527828335762,1.0866118669509888,284.8526916503906,284.95001220703125,299.38262939453125,289.1093139648437,297.8269348144531,297.254150390625,284.8519287109375,1.0,0.6812155842781067,0.3616493344306946,0.3616493344306946,1.0,1.0,-3.503117561340332,0.943370521068573,2.5597469806671143,0.1499971896409988,0.8989182710647583,0.8989182710647583,0.0,238.5999450683593,253.0,50057.60546875,0.0,3878.753173828125,1.0,280.0560607910156,283.12750244140625,292.14990234375,295.356201171875,293.1499938964844,293.1499938964844,280.3500061035156,36099.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.897684097290039,3.897711515426636,1.0136932360182982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.9296875,0.0,1867.32666015625,1895.4371337890625,0.0,4300.0,0.9666939377784728,1.0,0.0,3.0,1.0,0.0
12243060,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7881314158439636,0.4006405770778656,0.3652809858322143,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8772306442260742,0.5598196983337402,0.5340507626533508,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9962120056152344,0.8181044459342957,0.5720359683036804,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7707729935646057,0.374898761510849,0.3602900207042694,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6623960733413696,0.2353459447622299,1.0862250328063965,285.0191345214844,284.95001220703125,299.3578796386719,289.1099853515625,297.8116455078125,297.24383544921875,285.0199890136719,1.0,0.6847470998764038,0.3609946668148041,0.3609946668148041,1.0,1.0,-3.5042219161987305,0.941666543483734,2.5625555515289307,0.1481261104345321,0.901255428791046,0.901255428791046,0.0,245.5248107910156,256.0,48870.015625,0.0,3922.9736328125,1.0,280.3437805175781,283.337158203125,292.0832214355469,295.16815185546875,293.1499938964844,293.1499938964844,280.04998779296875,35941.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925218224525452,1.0,0.0,0.0,3.8991427421569824,3.899170160293579,1.0144522093469277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.837890625,0.0,1867.9132080078125,1895.4371337890625,0.0,4236.58154296875,0.9669466614723206,1.0,0.0,3.0,1.0,0.0
12243120,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7881314158439636,0.4006405770778656,0.3652809858322143,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8772306442260742,0.5598196983337402,0.5340507626533508,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9962120056152344,0.8181044459342957,0.5720359683036804,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7707729935646057,0.374898761510849,0.3602900207042694,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.6623960733413696,0.2353459447622299,1.0862250328063965,285.0191345214844,284.95001220703125,299.3578796386719,289.1099853515625,297.8116455078125,297.24383544921875,285.0199890136719,1.0,0.6847470998764038,0.3609946668148041,0.3609946668148041,1.0,1.0,-3.5042219161987305,0.941666543483734,2.5625555515289307,0.1481261104345321,0.901255428791046,0.901255428791046,0.0,245.5248107910156,256.0,48870.015625,0.0,3922.9736328125,1.0,280.3437805175781,283.337158203125,292.0832214355469,295.16815185546875,293.1499938964844,293.1499938964844,280.04998779296875,35941.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925218224525452,1.0,0.0,0.0,3.8991427421569824,3.899170160293579,1.0144522093469277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.837890625,0.0,1867.9132080078125,1895.4371337890625,0.0,4236.58154296875,0.9669466614723206,1.0,0.0,3.0,1.0,0.0
12243180,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7838534116744995,0.3992411196231842,0.3645743131637573,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8725674152374268,0.5582077503204346,0.533087432384491,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9933261871337892,0.8195176720619202,0.5734031796455383,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7672469019889832,0.3745468258857727,0.3603934943675995,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.6592578887939453,0.2350178360939026,1.0863617658615112,284.8534240722656,284.95001220703125,299.3353881835937,289.1100158691406,297.7973022460937,297.2340393066406,284.85186767578125,1.0,0.687029242515564,0.3604185879230499,0.3604185879230499,1.0,1.0,-3.5041515827178955,0.939849615097046,2.5643019676208496,0.1464864611625671,0.8986974358558655,0.8986974358558655,0.0,250.2193145751953,256.0,49996.203125,0.0,3950.8955078125,1.0,280.059814453125,283.1299743652344,292.15045166015625,295.3607482910156,293.1499938964844,293.1499938964844,280.04998779296875,36094.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.896649122238159,3.8966763019561768,1.0131549288416863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6781.44189453125,0.0,1865.9766845703125,1895.4371337890625,0.0,4300.0,0.966454267501831,1.0,0.0,3.0,1.0,0.0
12243240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7831850647926331,0.3990002870559692,0.3643868267536163,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.8718622326850891,0.5579334497451782,0.5328637361526489,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.992875039577484,0.8196776509284973,0.5735227465629578,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7667027711868286,0.3744556903839111,0.3603420555591583,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.6587744951248169,0.2349416315555572,1.086180567741394,284.8489685058594,284.95001220703125,299.332275390625,289.1099853515625,297.7950439453125,297.2322998046875,284.8479309082031,1.0,0.6872678995132446,0.3603400290012359,0.3603400290012359,1.0,1.0,-3.50352144241333,0.9394052028656006,2.564116239547729,0.1461952626705169,0.898479700088501,0.898479700088501,0.0,250.8669891357422,259.0,49996.15234375,0.0,3953.17333984375,1.0,280.05615234375,283.1255187988281,292.1488647460937,295.3531799316406,293.1499938964844,293.1499938964844,280.3500061035156,36105.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.896017074584961,3.8960444927215576,1.0128263738806709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.4853515625,0.0,1865.26171875,1895.4371337890625,0.0,4300.0,0.9663239121437072,1.0,0.0,3.0,1.0,0.0
