time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243300,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7807834148406982,0.3984283208847046,0.3637132942676544,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.8693065643310547,0.5571785569190979,0.532015860080719,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.9913400411605836,0.8210321068763733,0.5742034316062927,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7647567987442017,0.3743367791175842,0.3601686656475067,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.6570318937301636,0.2347922027111053,1.0854907035827637,284.9759826660156,284.95001220703125,299.31915283203125,289.1097106933594,297.7895812988281,297.2304382324219,284.9818725585937,1.0,0.6881881952285767,0.3600127100944519,0.3600127100944519,1.0,1.0,-3.5014657974243164,0.9377391934394836,2.563726663589477,0.1449475437402725,0.8998832106590271,0.8998832106590271,0.0,253.230712890625,259.0,48919.3046875,0.0,3962.1083984375,1.0,280.3066711425781,283.2928466796875,292.0838928222656,295.1393737792969,293.1499938964844,293.1499938964844,280.3500061035156,36021.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956974983215332,1.0,0.0,0.0,3.895476341247559,3.8955037593841553,1.012545226330985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.44482421875,0.0,1863.9051513671875,1895.4371337890625,0.0,4263.607421875,0.9662084579467772,1.0,0.0,3.0,1.0,0.0
12243360,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7794299125671387,0.3982843458652496,0.3635108172893524,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8677720427513123,0.556841254234314,0.5316208600997925,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9907261729240416,0.8229830265045166,0.5754565000534058,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7636998295783997,0.374530017375946,0.3603018820285797,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6560753583908081,0.2348775267601013,1.085747480392456,285.0150451660156,284.95001220703125,299.3058166503906,289.1092834472656,297.7883605957031,297.23406982421875,285.0159606933594,1.0,0.6891716718673706,0.3598502576351166,0.3598502576351166,1.0,1.0,-3.5027172565460205,0.9376015663146972,2.5651156902313232,0.144482672214508,0.900745153427124,0.900745153427124,0.0,254.86495971679688,262.0,48806.7578125,0.0,3975.072021484375,1.0,280.34393310546875,283.3349609375,292.0806579589844,295.1616516113281,293.1499938964844,293.1499938964844,280.04998779296875,35948.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992334485054016,1.0,0.0,0.0,3.89715576171875,3.897182941436768,1.0134183412446871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.494140625,0.0,1865.450439453125,1895.4371337890625,0.0,4234.98291015625,0.9665068984031676,1.0,0.0,3.0,1.0,0.0
12243420,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7760644555091858,0.3967171013355255,0.3626242876052856,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8641455769538879,0.5550020337104797,0.5304121375083923,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9888522624969482,0.8248603940010071,0.577302873134613,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7611258029937744,0.3741300106048584,0.3603314757347107,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6538270711898804,0.2345719188451767,1.0858675241470337,284.84625244140625,284.95001220703125,299.27838134765625,289.1078491210937,297.77423095703125,297.2257080078125,284.84521484375,1.0,0.6909413933753967,0.3595254123210907,0.3595254123210907,1.0,1.0,-3.502609968185425,0.936549186706543,2.566060781478882,0.1436710804700851,0.8979434967041016,0.8979434967041016,0.0,258.5111083984375,265.0,49946.9921875,0.0,3996.60205078125,1.0,280.05615234375,283.1242370605469,292.1458435058594,295.34716796875,293.1499938964844,293.1499938964844,280.3500061035156,36111.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.893805503845215,3.893832921981812,1.01167677257763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.96923828125,0.0,1862.5067138671875,1895.4371337890625,0.0,4300.0,0.965833067893982,1.0,0.0,3.0,1.0,0.0
12243480,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7760644555091858,0.3967171013355255,0.3626242876052856,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8641455769538879,0.5550020337104797,0.5304121375083923,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9888522624969482,0.8248603940010071,0.577302873134613,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7611258029937744,0.3741300106048584,0.3603314757347107,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84686279296875,0.6538270711898804,0.2345719188451767,1.0858675241470337,284.84625244140625,284.95001220703125,299.27838134765625,289.1078491210937,297.77423095703125,297.2257080078125,284.84521484375,1.0,0.6909413933753967,0.3595254123210907,0.3595254123210907,1.0,1.0,-3.502609968185425,0.936549186706543,2.566060781478882,0.1436710804700851,0.8979434967041016,0.8979434967041016,0.0,258.5111083984375,265.0,49946.9921875,0.0,3996.60205078125,1.0,280.05615234375,283.1242370605469,292.1458435058594,295.34716796875,293.1499938964844,293.1499938964844,280.3500061035156,36111.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.893805503845215,3.893832921981812,1.01167677257763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.96923828125,0.0,1862.5067138671875,1895.4371337890625,0.0,4300.0,0.965833067893982,1.0,0.0,3.0,1.0,0.0
12243540,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7730756998062134,0.3960220217704773,0.3617489635944366,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8609040975570679,0.553921103477478,0.5291579365730286,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9872848987579346,0.8279699087142944,0.579133927822113,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7588393688201904,0.3742068111896515,0.360272079706192,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6518052816390991,0.2345625758171081,1.0855792760849,285.0125427246094,284.95001220703125,299.25,289.10565185546875,297.7674255371094,297.2275085449219,285.01348876953125,1.0,0.6924570798873901,0.3592005670070648,0.3592005670070648,1.0,1.0,-3.501821279525757,0.9352930188179016,2.5665283203125,0.1425422430038452,0.900178849697113,0.900178849697113,0.0,261.710205078125,268.0,48759.90625,0.0,4013.7421875,1.0,280.3438415527344,283.3337707519531,292.0769958496094,295.1552429199219,293.1499938964844,293.1499938964844,280.04998779296875,35953.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921969175338744,1.0,0.0,0.0,3.894771099090576,3.8947982788085938,1.012178586279333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.9287109375,0.0,1862.4658203125,1895.4371337890625,0.0,4233.80859375,0.9659766554832458,1.0,0.0,3.0,1.0,0.0
12243600,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7730756998062134,0.3960220217704773,0.3617489635944366,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8609040975570679,0.553921103477478,0.5291579365730286,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9872848987579346,0.8279699087142944,0.579133927822113,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7588393688201904,0.3742068111896515,0.360272079706192,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.6518052816390991,0.2345625758171081,1.0855792760849,285.0125427246094,284.95001220703125,299.25,289.10565185546875,297.7674255371094,297.2275085449219,285.01348876953125,1.0,0.6924570798873901,0.3592005670070648,0.3592005670070648,1.0,1.0,-3.501821279525757,0.9352930188179016,2.5665283203125,0.1425422430038452,0.900178849697113,0.900178849697113,0.0,261.710205078125,268.0,48759.90625,0.0,4013.7421875,1.0,280.3438415527344,283.3337707519531,292.0769958496094,295.1552429199219,293.1499938964844,293.1499938964844,280.04998779296875,35953.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921969175338744,1.0,0.0,0.0,3.894771099090576,3.8947982788085938,1.012178586279333e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.9287109375,0.0,1862.4658203125,1895.4371337890625,0.0,4233.80859375,0.9659766554832458,1.0,0.0,3.0,1.0,0.0
12243660,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7699217200279236,0.3942818641662597,0.3607636988162994,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8575401902198792,0.5518999099731445,0.5278382897377014,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9854523539543152,0.8294134140014648,0.5807159543037415,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7564440965652466,0.3736100196838379,0.3601777851581573,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.6497130990028381,0.2340926527976989,1.08529531955719,284.8428039550781,284.95001220703125,299.2176818847656,289.1005554199219,297.75048828125,297.2171325683594,284.8416748046875,1.0,0.6939541697502136,0.3588302731513977,0.3588302731513977,1.0,1.0,-3.500511884689331,0.9337207078933716,2.56679105758667,0.1415319591760635,0.8973289728164673,0.8973289728164673,0.0,265.1205444335937,271.0,49881.234375,0.0,4030.777099609375,1.0,280.0561828613281,283.1223449707031,292.1397399902344,295.33837890625,293.1499938964844,293.1499938964844,280.3500061035156,36116.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8912315368652335,3.891258955001831,1.0103398153660237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.65185546875,0.0,1859.293212890625,1895.4371337890625,0.0,4300.0,0.9652605652809144,1.0,0.0,3.0,1.0,0.0
12243720,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7699217200279236,0.3942818641662597,0.3607636988162994,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.8575401902198792,0.5518999099731445,0.5278382897377014,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9854523539543152,0.8294134140014648,0.5807159543037415,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.7564440965652466,0.3736100196838379,0.3601777851581573,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.6497130990028381,0.2340926527976989,1.08529531955719,284.8428039550781,284.95001220703125,299.2176818847656,289.1005554199219,297.75048828125,297.2171325683594,284.8416748046875,1.0,0.6939541697502136,0.3588302731513977,0.3588302731513977,1.0,1.0,-3.500511884689331,0.9337207078933716,2.56679105758667,0.1415319591760635,0.8973289728164673,0.8973289728164673,0.0,265.1205444335937,271.0,49881.234375,0.0,4030.777099609375,1.0,280.0561828613281,283.1223449707031,292.1397399902344,295.33837890625,293.1499938964844,293.1499938964844,280.3500061035156,36116.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8912315368652335,3.891258955001831,1.0103398153660237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.65185546875,0.0,1859.293212890625,1895.4371337890625,0.0,4300.0,0.9652605652809144,1.0,0.0,3.0,1.0,0.0
12243780,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7666077017784119,0.3931717872619629,0.359577476978302,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8540152311325073,0.5503783822059631,0.5262389779090881,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9834900498390198,0.831996738910675,0.5822091698646545,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7538125514984131,0.3732436597347259,0.3597660362720489,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6472671031951904,0.233616828918457,1.083288311958313,285.0048522949219,284.95001220703125,299.1788024902344,289.0905456542969,297.7380676269531,297.2152709960937,285.0055847167969,1.0,0.6950936317443848,0.3584599792957306,0.3584599792957306,1.0,1.0,-3.4960391521453857,0.9311575293540956,2.564881563186645,0.1399349421262741,0.8994362950325012,0.8994362950325012,0.0,268.5006103515625,274.0,48639.203125,0.0,4039.545166015625,1.0,280.34381103515625,283.3287658691406,292.0638427734375,295.1380615234375,293.1499938964844,293.1499938964844,280.6499938964844,35962.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926621913909912,1.0,0.0,0.0,3.8918728828430176,3.8919003009796143,1.0106728041137103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.79638671875,0.0,1858.8729248046875,1895.4371337890625,0.0,4237.77880859375,0.9653332829475404,1.0,0.0,3.0,1.0,0.0
12243840,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7666077017784119,0.3931717872619629,0.359577476978302,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8540152311325073,0.5503783822059631,0.5262389779090881,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9834900498390198,0.831996738910675,0.5822091698646545,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7538125514984131,0.3732436597347259,0.3597660362720489,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.6472671031951904,0.233616828918457,1.083288311958313,285.0048522949219,284.95001220703125,299.1788024902344,289.0905456542969,297.7380676269531,297.2152709960937,285.0055847167969,1.0,0.6950936317443848,0.3584599792957306,0.3584599792957306,1.0,1.0,-3.4960391521453857,0.9311575293540956,2.564881563186645,0.1399349421262741,0.8994362950325012,0.8994362950325012,0.0,268.5006103515625,274.0,48639.203125,0.0,4039.545166015625,1.0,280.34381103515625,283.3287658691406,292.0638427734375,295.1380615234375,293.1499938964844,293.1499938964844,280.6499938964844,35962.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926621913909912,1.0,0.0,0.0,3.8918728828430176,3.8919003009796143,1.0106728041137103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.79638671875,0.0,1858.8729248046875,1895.4371337890625,0.0,4237.77880859375,0.9653332829475404,1.0,0.0,3.0,1.0,0.0
12243900,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.7655736804008484,0.3930099904537201,0.3593385815620422,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.852845311164856,0.5500137209892273,0.5257971882820129,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1442565917969,0.9830875992774964,0.8338338136672974,0.583351194858551,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7530164122581482,0.373352438211441,0.3598071336746216,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.6464884877204895,0.2335738390684127,1.0829758644104004,285.14312744140625,284.95001220703125,299.15704345703125,289.0837707519531,297.7347106933594,297.2189636230469,285.1492919921875,1.0,0.695774257183075,0.3582748174667358,0.3582748174667358,1.0,1.0,-3.4962635040283203,0.9306544661521912,2.5656089782714844,0.1393710374832153,0.9020781517028807,0.9020781517028807,0.0,269.79266357421875,274.0,47561.37109375,0.0,4047.84228515625,1.0,280.6048889160156,283.5074157714844,292.021728515625,294.9705505371094,293.1499938964844,293.1499938964844,280.6499938964844,35832.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845801591873168,1.0,0.0,0.0,3.8952479362487793,3.895275354385376,1.0124264235855662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.75927734375,0.0,1862.1104736328125,1895.4371337890625,0.0,4168.4072265625,0.966050148010254,1.0,0.0,3.0,1.0,0.0
12243960,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18267822265625,0.764941394329071,0.3930061757564544,0.3593535125255584,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828308105469,0.8520600199699402,0.5498291254043579,0.5256287455558777,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829528808594,0.9830612540245056,0.8358561992645264,0.584770679473877,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826477050781,0.7525696754455566,0.373612642288208,0.360053539276123,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822814941406,0.6460254192352295,0.2336501032114029,1.083336591720581,285.18280029296875,284.95001220703125,299.1337585449219,289.0758972167969,297.73248291015625,297.224609375,285.1836242675781,1.0,0.696593701839447,0.3581246733665466,0.3581246733665466,1.0,1.0,-3.49851393699646,0.930892825126648,2.5676212310791016,0.1391048580408096,0.9040668606758118,0.9040668606758118,0.0,270.8581237792969,277.0,47461.828125,0.0,4059.98046875,1.0,280.64373779296875,283.549560546875,292.0337829589844,295.0208435058594,293.1499938964844,293.1499938964844,280.3500061035156,35737.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810943603515624,1.0,0.0,0.0,3.901021957397461,3.9010493755340576,1.0154302572118468e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.8740234375,0.0,1868.671142578125,1895.4371337890625,0.0,4138.22900390625,0.967247188091278,1.0,0.0,3.0,1.0,0.0
12244020,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7620128989219666,0.3912761807441711,0.3584358096122741,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8489535450935364,0.5478505492210388,0.524412214756012,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9812878370285034,0.8372794985771179,0.5864136219024658,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7503403425216675,0.3729947507381439,0.3599756360054016,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6439589858055115,0.2330260425806045,1.082438349723816,285.0079040527344,284.95001220703125,299.0829467773437,289.0569763183594,297.7110290527344,297.2146301269531,285.0065612792969,1.0,0.6980260610580444,0.3578243553638458,0.3578243553638458,1.0,1.0,-3.4967660903930664,0.9293960332870485,2.5673699378967285,0.1382559686899185,0.9033865332603456,0.9033865332603456,0.0,274.2691955566406,265.0,48597.9609375,0.0,4075.853759765625,1.0,280.3561096191406,283.3321838378906,292.0968017578125,295.2186279296875,293.1499938964844,293.1499938964844,280.04998779296875,35874.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932612776756288,1.0,0.0,0.0,3.906484603881836,3.906512260437012,1.0182760661336945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.7314453125,0.0,1876.7169189453125,1895.4371337890625,0.0,4242.88720703125,0.9685258269309998,1.0,0.0,3.0,1.0,0.0
12244080,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7620128989219666,0.3912761807441711,0.3584358096122741,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8489535450935364,0.5478505492210388,0.524412214756012,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9812878370285034,0.8372794985771179,0.5864136219024658,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7503403425216675,0.3729947507381439,0.3599756360054016,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6439589858055115,0.2330260425806045,1.082438349723816,285.0079040527344,284.95001220703125,299.0829467773437,289.0569763183594,297.7110290527344,297.2146301269531,285.0065612792969,1.0,0.6980260610580444,0.3578243553638458,0.3578243553638458,1.0,1.0,-3.4967660903930664,0.9293960332870485,2.5673699378967285,0.1382559686899185,0.9033865332603456,0.9033865332603456,0.0,274.2691955566406,265.0,48597.9609375,0.0,4075.853759765625,1.0,280.3561096191406,283.3321838378906,292.0968017578125,295.2186279296875,293.1499938964844,293.1499938964844,280.04998779296875,35874.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932612776756288,1.0,0.0,0.0,3.906484603881836,3.906512260437012,1.0182760661336945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.7314453125,0.0,1876.7169189453125,1895.4371337890625,0.0,4242.88720703125,0.9685258269309998,1.0,0.0,3.0,1.0,0.0
12244140,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.7612570524215698,0.3881752490997314,0.3558434545993805,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8485423922538757,0.5443992614746094,0.5213992595672607,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.9824524521827698,0.8368248343467712,0.586301326751709,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.7503477931022644,0.3711981177330017,0.3584587574005127,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.6436057686805725,0.2314454466104507,1.0760209560394287,284.8083801269531,284.95001220703125,299.0267639160156,289.03399658203125,297.6771850585937,297.19012451171875,284.806640625,1.0,0.6944523453712463,0.357524037361145,0.357524037361145,1.0,1.0,-3.480361223220825,0.9232723116874696,2.55708909034729,0.1360180377960205,0.8998326659202576,0.8998326659202576,0.0,271.8822326660156,253.0,49558.35546875,0.0,4019.673828125,1.0,280.05633544921875,283.0941772460937,292.10211181640625,295.29791259765625,293.1499938964844,293.1499938964844,279.75,36112.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9030895233154297,3.9031169414520255,1.0165067578782327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.451171875,0.0,1874.2962646484373,1895.4371337890625,0.0,4300.0,0.9679019451141356,1.0,0.0,3.0,1.0,0.0
12244200,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.7612570524215698,0.3881752490997314,0.3558434545993805,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.8485423922538757,0.5443992614746094,0.5213992595672607,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.9824524521827698,0.8368248343467712,0.586301326751709,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.7503477931022644,0.3711981177330017,0.3584587574005127,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80938720703125,0.6436057686805725,0.2314454466104507,1.0760209560394287,284.8083801269531,284.95001220703125,299.0267639160156,289.03399658203125,297.6771850585937,297.19012451171875,284.806640625,1.0,0.6944523453712463,0.357524037361145,0.357524037361145,1.0,1.0,-3.480361223220825,0.9232723116874696,2.55708909034729,0.1360180377960205,0.8998326659202576,0.8998326659202576,0.0,271.8822326660156,253.0,49558.35546875,0.0,4019.673828125,1.0,280.05633544921875,283.0941772460937,292.10211181640625,295.29791259765625,293.1499938964844,293.1499938964844,279.75,36112.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9030895233154297,3.9031169414520255,1.0165067578782327e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.451171875,0.0,1874.2962646484373,1895.4371337890625,0.0,4300.0,0.9679019451141356,1.0,0.0,3.0,1.0,0.0
12244260,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.7622271776199341,0.384485512971878,0.3524709343910217,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.8501060605049133,0.5402083992958069,0.5174239873886108,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028747558594,0.985770583152771,0.8355280756950378,0.5853907465934753,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.7519835233688354,0.3687632083892822,0.3561002910137176,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.6444419622421265,0.2292844951152801,1.0659785270690918,284.60321044921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63897705078125,297.1615600585937,284.601318359375,1.0,0.6881756782531738,0.3573050498962402,0.3573050498962402,1.0,1.0,-3.4555201530456543,0.9147324562072754,2.5407874584198,0.1331277340650558,0.8934963941574097,0.8934963941574097,0.0,265.6619567871094,241.0,50391.5078125,0.0,3920.1142578125,1.0,279.75640869140625,282.8565368652344,292.1184997558594,295.36700439453125,293.1499938964844,293.1499938964844,280.04998779296875,36406.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8888235092163086,3.888850688934326,1.009089601211599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.552734375,0.0,1858.5565185546875,1895.4371337890625,0.0,4300.0,0.9648876190185548,1.0,0.0,3.0,1.0,0.0
12244320,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6034851074219,0.7622271776199341,0.384485512971878,0.3524709343910217,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031494140625,0.8501060605049133,0.5402083992958069,0.5174239873886108,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028747558594,0.985770583152771,0.8355280756950378,0.5853907465934753,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.7519835233688354,0.3687632083892822,0.3561002910137176,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.604248046875,0.6444419622421265,0.2292844951152801,1.0659785270690918,284.60321044921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63897705078125,297.1615600585937,284.601318359375,1.0,0.6881756782531738,0.3573050498962402,0.3573050498962402,1.0,1.0,-3.4555201530456543,0.9147324562072754,2.5407874584198,0.1331277340650558,0.8934963941574097,0.8934963941574097,0.0,265.6619567871094,241.0,50391.5078125,0.0,3920.1142578125,1.0,279.75640869140625,282.8565368652344,292.1184997558594,295.36700439453125,293.1499938964844,293.1499938964844,280.04998779296875,36406.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8888235092163086,3.888850688934326,1.009089601211599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.552734375,0.0,1858.5565185546875,1895.4371337890625,0.0,4300.0,0.9648876190185548,1.0,0.0,3.0,1.0,0.0
12244380,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7660186290740967,0.3824597001075744,0.3498695194721222,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.8545065522193909,0.5375409722328186,0.5141206383705139,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.9917172789573668,0.8365635871887207,0.5853234529495239,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.7560700178146362,0.3673614859580993,0.3541067838668823,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.6472852230072021,0.2277773171663284,1.0565625429153442,284.7518005371094,284.95001220703125,298.902587890625,288.97833251953125,297.6156311035156,297.1535339355469,284.7522888183594,1.0,0.6809739470481873,0.3570948541164398,0.3570948541164398,1.0,1.0,-3.434598922729492,0.9074786305427552,2.527120351791382,0.1303700506687164,0.8922387957572937,0.8922387957572937,0.0,256.4918518066406,241.0,48874.41796875,0.0,3814.221435546875,1.0,280.042724609375,283.0538024902344,291.9888610839844,295.0975952148437,293.1499938964844,293.1499938964844,280.04998779296875,36318.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.876742601394653,3.876769781112671,1.0028297765529717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.77783203125,0.0,1842.6334228515625,1895.4371337890625,0.0,4300.0,0.9621657133102416,1.0,0.0,3.0,1.0,0.0
12244440,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.7662628293037415,0.3823976218700409,0.3497957587242126,296.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.8547755479812622,0.5374534726142883,0.5140179991722107,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7524108886719,0.9920341968536376,0.836632490158081,0.5853587985038757,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75225830078125,0.7563173770904541,0.3673225045204162,0.3540492653846741,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7520446777344,0.6474707126617432,0.2277300953865051,1.0562520027160645,284.7523498535156,284.95001220703125,298.89990234375,288.97705078125,297.6148376464844,297.1534729003906,284.7526550292969,1.0,0.6806725263595581,0.3570860922336578,0.3570860922336578,1.0,1.0,-3.4339864253997803,0.907258152961731,2.52672815322876,0.1302835792303085,0.8921404480934143,0.8921404480934143,0.0,256.0453491210937,229.0,48860.14453125,0.0,3810.094970703125,1.0,280.04376220703125,283.0546875,291.98699951171875,295.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36318.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8762824535369873,3.876309633255005,1.0025917163147824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.6884765625,0.0,1842.05029296875,1895.4371337890625,0.0,4300.0,0.96206134557724,1.0,0.0,3.0,1.0,0.0
12244500,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7696444392204285,0.3819032311439514,0.3489713966846466,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.858484148979187,0.5366426110267639,0.5128496289253235,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.996163010597229,0.8379103541374207,0.5858888030052185,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7597290873527527,0.3670511841773987,0.3534257709980011,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.6500805020332336,0.2272986024618148,1.052740216255188,284.8862609863281,284.95001220703125,298.8654479980469,288.96075439453125,297.6072692871094,297.1559143066406,284.89227294921875,1.0,0.6769140362739563,0.3569766283035278,0.3569766283035278,1.0,1.0,-3.4272475242614746,0.9047939777374268,2.522453546524048,0.1292619258165359,0.8930237293243408,0.8930237293243408,0.0,250.26126098632807,229.0,47684.14453125,0.0,3759.691650390625,1.0,280.304443359375,283.2316589355469,291.9177551269531,294.8920288085937,293.1499938964844,293.1499938964844,280.3500061035156,36207.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934165477752686,1.0,0.0,0.0,3.872533082962036,3.8725602626800537,1.0006531283579534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.17041015625,0.0,1836.46240234375,1895.4371337890625,0.0,4244.2099609375,0.9612004160881042,1.0,0.0,3.0,1.0,0.0
12244560,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7735363841056824,0.3816196620464325,0.3484690189361572,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8626909852027893,0.5360723733901978,0.5120351314544678,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.8394896984100342,0.5850667953491211,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.7636147737503052,0.3669892251491546,0.3530856370925903,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.6531388759613037,0.2270487993955612,1.0502824783325195,284.9222106933594,284.95001220703125,298.8300170898437,288.94366455078125,297.6016845703125,297.1611633300781,284.92254638671875,1.0,0.6731648445129395,0.3570460081100464,0.3570460081100464,1.0,1.0,-3.4213247299194336,0.9030905365943908,2.5182340145111084,0.1290137022733688,0.8932398557662964,0.8932398557662964,0.0,244.39146423339844,217.0,47465.0234375,0.0,3710.930419921875,1.0,280.3435363769531,283.27252197265625,291.9089660644531,294.9114990234375,293.1499938964844,293.1499938964844,280.6499938964844,36124.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900466203689576,1.0,0.0,0.0,3.8710296154022217,3.87105655670166,9.99876192508964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.15673828125,0.0,1833.9239501953125,1895.4371337890625,0.0,4215.42236328125,0.9607762098312378,1.0,0.0,3.0,1.0,0.0
12244620,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7806559801101685,0.381291776895523,0.3477504253387451,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8703814148902893,0.5352381467819214,0.5107870697975159,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9990000128746032,0.8454148769378662,0.5689228773117065,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7708324193954468,0.3671434819698334,0.3527703881263733,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6589086055755615,0.2268260270357132,1.0470796823501587,285.0833740234375,284.95001220703125,298.75634765625,288.90740966796875,297.5995788574219,297.1850280761719,285.08306884765625,1.0,0.664842426776886,0.3571848273277282,0.3571848273277282,1.0,1.0,-3.3979594707489014,0.8961510062217712,2.5018084049224854,0.1264867484569549,0.8964371681213379,0.8964371681213379,0.0,233.8104553222656,205.0,46022.6640625,0.0,3590.354248046875,1.0,280.6434326171875,283.4808654785156,291.8620910644531,294.76983642578125,293.1499938964844,293.1499938964844,280.95001220703125,35898.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780988693237304,1.0,0.0,0.0,3.874267101287842,3.87429404258728,1.0015494353865506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.6474609375,0.0,1836.188720703125,1895.4371337890625,0.0,4112.17626953125,0.9613609910011292,1.0,0.0,3.0,1.0,0.0
12244680,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7806559801101685,0.381291776895523,0.3477504253387451,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.8703814148902893,0.5352381467819214,0.5107870697975159,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.9990000128746032,0.8454148769378662,0.5689228773117065,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7708324193954468,0.3671434819698334,0.3527703881263733,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6589086055755615,0.2268260270357132,1.0470796823501587,285.0833740234375,284.95001220703125,298.75634765625,288.90740966796875,297.5995788574219,297.1850280761719,285.08306884765625,1.0,0.664842426776886,0.3571848273277282,0.3571848273277282,1.0,1.0,-3.3979594707489014,0.8961510062217712,2.5018084049224854,0.1264867484569549,0.8964371681213379,0.8964371681213379,0.0,233.8104553222656,205.0,46022.6640625,0.0,3590.354248046875,1.0,280.6434326171875,283.4808654785156,291.8620910644531,294.76983642578125,293.1499938964844,293.1499938964844,280.95001220703125,35898.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780988693237304,1.0,0.0,0.0,3.874267101287842,3.87429404258728,1.0015494353865506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.6474609375,0.0,1836.188720703125,1895.4371337890625,0.0,4112.17626953125,0.9613609910011292,1.0,0.0,3.0,1.0,0.0
12244740,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.7885358929634094,0.3812104165554046,0.3472765982151031,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.8789206743240356,0.5346975922584534,0.5098506808280945,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.9990000128746032,0.8543657660484314,0.551710844039917,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.7788711786270142,0.3675654828548431,0.352741539478302,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.6655598878860474,0.2269274443387985,1.0454331636428833,285.243408203125,284.95001220703125,298.6793518066406,288.8685607910156,297.6076965332031,297.2241516113281,285.24346923828125,1.0,0.6558406949043274,0.3573236167430877,0.3573236167430877,1.0,1.0,-3.370903730392456,0.8879477381706238,2.4829561710357666,0.1251956671476364,0.9017540216445924,0.9017540216445924,0.0,223.2031097412109,193.0,44621.05078125,0.0,3468.0966796875,1.0,280.9435119628906,283.6865234375,291.82135009765625,294.6405639648437,293.1499938964844,293.1499938964844,280.6499938964844,35659.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965886652469635,1.0,0.0,0.0,3.886378049850464,3.8864052295684814,1.0078208561026258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.0517578125,0.0,1849.51904296875,1895.4371337890625,0.0,4004.883056640625,0.9639221429824828,1.0,0.0,3.0,1.0,0.0
12244800,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.7885358929634094,0.3812104165554046,0.3472765982151031,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.243408203125,0.8789206743240356,0.5346975922584534,0.5098506808280945,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2434387207031,0.9990000128746032,0.8543657660484314,0.551710844039917,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24334716796875,0.7788711786270142,0.3675654828548431,0.352741539478302,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431945800781,0.6655598878860474,0.2269274443387985,1.0454331636428833,285.243408203125,284.95001220703125,298.6793518066406,288.8685607910156,297.6076965332031,297.2241516113281,285.24346923828125,1.0,0.6558406949043274,0.3573236167430877,0.3573236167430877,1.0,1.0,-3.370903730392456,0.8879477381706238,2.4829561710357666,0.1251956671476364,0.9017540216445924,0.9017540216445924,0.0,223.2031097412109,193.0,44621.05078125,0.0,3468.0966796875,1.0,280.9435119628906,283.6865234375,291.82135009765625,294.6405639648437,293.1499938964844,293.1499938964844,280.6499938964844,35659.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965886652469635,1.0,0.0,0.0,3.886378049850464,3.8864052295684814,1.0078208561026258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.0517578125,0.0,1849.51904296875,1895.4371337890625,0.0,4004.883056640625,0.9639221429824828,1.0,0.0,3.0,1.0,0.0
12244860,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7962831258773804,0.3794445097446441,0.3458509147167206,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8876447677612305,0.532543957233429,0.5079871416091919,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9990000128746032,0.8621272444725037,0.5340138673782349,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7870818376541138,0.3668217062950134,0.3520678579807281,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.6724876165390015,0.22634357213974,1.0422921180725098,285.0483093261719,284.95001220703125,298.599365234375,288.8274230957031,297.6016845703125,297.2452697753906,285.046142578125,1.0,0.6463852524757385,0.3575116097927093,0.3575116097927093,1.0,1.0,-3.3410890102386475,0.8790290951728821,2.46205997467041,0.1230516284704208,0.901480793952942,0.901480793952942,0.0,212.4779510498047,196.0,45497.9921875,0.0,3337.909423828125,1.0,280.6561889648437,283.4521484375,291.8660583496094,294.80535888671875,293.1499938964844,293.1499938964844,280.3500061035156,35808.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780012965202332,1.0,0.0,0.0,3.894411563873291,3.8944387435913086,1.0119916851181188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.5927734375,0.0,1860.856689453125,1895.4371337890625,0.0,4111.32568359375,0.965780794620514,1.0,0.0,3.0,1.0,0.0
12244920,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.7962831258773804,0.3794445097446441,0.3458509147167206,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.8876447677612305,0.532543957233429,0.5079871416091919,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9990000128746032,0.8621272444725037,0.5340138673782349,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7870818376541138,0.3668217062950134,0.3520678579807281,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.6724876165390015,0.22634357213974,1.0422921180725098,285.0483093261719,284.95001220703125,298.599365234375,288.8274230957031,297.6016845703125,297.2452697753906,285.046142578125,1.0,0.6463852524757385,0.3575116097927093,0.3575116097927093,1.0,1.0,-3.3410890102386475,0.8790290951728821,2.46205997467041,0.1230516284704208,0.901480793952942,0.901480793952942,0.0,212.4779510498047,196.0,45497.9921875,0.0,3337.909423828125,1.0,280.6561889648437,283.4521484375,291.8660583496094,294.80535888671875,293.1499938964844,293.1499938964844,280.3500061035156,35808.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780012965202332,1.0,0.0,0.0,3.894411563873291,3.8944387435913086,1.0119916851181188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.5927734375,0.0,1860.856689453125,1895.4371337890625,0.0,4111.32568359375,0.965780794620514,1.0,0.0,3.0,1.0,0.0
12244980,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7978581190109253,0.3763734996318817,0.3431937992572784,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8897973895072937,0.5289472341537476,0.5047450065612793,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9990000128746032,0.8673462867736816,0.5268685817718506,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.789385199546814,0.3648720383644104,0.3503302633762359,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6742129921913147,0.2248495221138,1.0358474254608154,284.83837890625,284.95001220703125,298.5168151855469,288.78424072265625,297.5782470703125,297.24346923828125,284.8363952636719,1.0,0.6409329175949097,0.3576996326446533,0.3576996326446533,1.0,1.0,-3.31554913520813,0.8714696168899536,2.4440793991088867,0.1210274696350097,0.8982444405555725,0.8982444405555725,0.0,207.6381378173828,199.0,46357.02734375,0.0,3252.7041015625,1.0,280.3564147949219,283.2057800292969,291.8342590332031,294.8443298339844,293.1499938964844,293.1499938964844,280.6499938964844,36059.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991311252117157,1.0,0.0,0.0,3.892991542816162,3.893018960952759,1.0112538575413057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.9296875,0.0,1861.061767578125,1895.4371337890625,0.0,4226.24365234375,0.9656095504760742,1.0,0.0,3.0,1.0,0.0
12245040,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.7978581190109253,0.3763734996318817,0.3431937992572784,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.8897973895072937,0.5289472341537476,0.5047450065612793,297.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9990000128746032,0.8673462867736816,0.5268685817718506,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.789385199546814,0.3648720383644104,0.3503302633762359,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.6742129921913147,0.2248495221138,1.0358474254608154,284.83837890625,284.95001220703125,298.5168151855469,288.78424072265625,297.5782470703125,297.24346923828125,284.8363952636719,1.0,0.6409329175949097,0.3576996326446533,0.3576996326446533,1.0,1.0,-3.31554913520813,0.8714696168899536,2.4440793991088867,0.1210274696350097,0.8982444405555725,0.8982444405555725,0.0,207.6381378173828,199.0,46357.02734375,0.0,3252.7041015625,1.0,280.3564147949219,283.2057800292969,291.8342590332031,294.8443298339844,293.1499938964844,293.1499938964844,280.6499938964844,36059.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991311252117157,1.0,0.0,0.0,3.892991542816162,3.893018960952759,1.0112538575413057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.9296875,0.0,1861.061767578125,1895.4371337890625,0.0,4226.24365234375,0.9656095504760742,1.0,0.0,3.0,1.0,0.0
12245100,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.7974559664726257,0.3752432763576507,0.3418845236301422,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8895047903060913,0.527471661567688,0.5030760169029236,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.8698112368583679,0.5256303548812866,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.7892827391624451,0.3640664219856262,0.3493747115135193,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.6739144921302795,0.2241402268409729,1.0321171283721924,284.9571838378906,284.95001220703125,298.4747314453125,288.7619934082031,297.5675354003906,297.2439880371094,284.96295166015625,1.0,0.6390554308891296,0.3577936291694641,0.3577936291694641,1.0,1.0,-3.3048367500305176,0.8683395385742188,2.436497211456299,0.120209015905857,0.8994346857070923,0.8994346857070923,0.0,206.5301055908203,199.0,45203.69140625,0.0,3222.5166015625,1.0,280.6066589355469,283.36749267578125,291.732421875,294.57958984375,293.1499938964844,293.1499938964844,280.6499938964844,36001.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841731786727904,1.0,0.0,0.0,3.89264726638794,3.892674446105957,1.0110750281455694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.68115234375,0.0,1860.160888671875,1895.4371337890625,0.0,4164.8916015625,0.9655569195747375,1.0,0.0,3.0,1.0,0.0
