time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245160,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7973591089248657,0.3745434284210205,0.3411056995391845,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8893976807594299,0.5264312028884888,0.5019313097000122,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.9990000128746032,0.8725980520248413,0.5246185660362244,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7893489599227905,0.3635877668857574,0.3487875163555145,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.6737509965896606,0.2236410826444625,1.029422402381897,284.9888916015625,284.95001220703125,298.43212890625,288.7393493652344,297.5603332519531,297.24932861328125,284.9891662597656,1.0,0.6377189755439758,0.3579779863357544,0.3579779863357544,1.0,1.0,-3.297353744506836,0.8664870858192444,2.4308667182922363,0.1199491918087005,0.9000497460365295,0.9000497460365295,0.0,205.68118286132807,202.0,44987.32421875,0.0,3201.109130859375,1.0,280.6439514160156,283.4035949707031,291.7020874023437,294.56365966796875,293.1499938964844,293.1499938964844,280.95001220703125,35947.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796488881111144,1.0,0.0,0.0,3.8942267894744873,3.894254207611084,1.0118957334270815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.001953125,0.0,1861.7327880859373,1895.4371337890625,0.0,4125.67041015625,0.9658450484275818,1.0,0.0,3.0,1.0,0.0
12245220,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.7970701456069946,0.373767614364624,0.3402277529239654,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.888945996761322,0.5250654220581055,0.5004264116287231,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9990000128746032,0.8786582946777344,0.5238213539123535,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.7893460392951965,0.3632281720638275,0.3482536971569061,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.6733577847480774,0.2230682373046875,1.0261579751968384,285.1594543457031,284.95001220703125,298.3456726074219,288.69305419921875,297.55010986328125,297.2659606933594,285.1600036621094,1.0,0.6363407969474792,0.3583466708660126,0.3583466708660126,1.0,1.0,-3.2889528274536133,0.8649024367332458,2.4240505695343018,0.1201428771018982,0.9043154120445251,0.9043154120445251,0.0,204.90367126464844,205.0,43716.7578125,0.0,3178.161376953125,1.0,280.943603515625,283.6190185546875,291.6386413574219,294.4021911621094,293.1499938964844,293.1499938964844,280.6499938964844,35749.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965356707572937,1.0,0.0,0.0,3.90295934677124,3.902986764907837,1.0164391142097884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.43212890625,0.0,1871.228759765625,1895.4371337890625,0.0,4000.18994140625,0.967684805393219,1.0,0.0,3.0,1.0,0.0
12245280,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.7970701456069946,0.373767614364624,0.3402277529239654,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15948486328125,0.888945996761322,0.5250654220581055,0.5004264116287231,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595764160156,0.9990000128746032,0.8786582946777344,0.5238213539123535,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.7893460392951965,0.3632281720638275,0.3482536971569061,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.6733577847480774,0.2230682373046875,1.0261579751968384,285.1594543457031,284.95001220703125,298.3456726074219,288.69305419921875,297.55010986328125,297.2659606933594,285.1600036621094,1.0,0.6363407969474792,0.3583466708660126,0.3583466708660126,1.0,1.0,-3.2889528274536133,0.8649024367332458,2.4240505695343018,0.1201428771018982,0.9043154120445251,0.9043154120445251,0.0,204.90367126464844,205.0,43716.7578125,0.0,3178.161376953125,1.0,280.943603515625,283.6190185546875,291.6386413574219,294.4021911621094,293.1499938964844,293.1499938964844,280.6499938964844,35749.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965356707572937,1.0,0.0,0.0,3.90295934677124,3.902986764907837,1.0164391142097884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.43212890625,0.0,1871.228759765625,1895.4371337890625,0.0,4000.18994140625,0.967684805393219,1.0,0.0,3.0,1.0,0.0
12245340,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7946715354919434,0.371566504240036,0.3387632369995117,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8863855600357056,0.5224135518074036,0.4984507858753204,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9990000128746032,0.8820918798446655,0.5261664390563965,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.787541389465332,0.3620001077651977,0.3474854826927185,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6714475154876709,0.2219430655241012,1.022467017173767,284.9739685058594,284.95001220703125,298.2578430175781,288.6455993652344,297.52117919921875,297.2579040527344,284.9723205566406,1.0,0.6360315680503845,0.3587153851985931,0.3587153851985931,1.0,1.0,-3.2822794914245605,0.8638553023338318,2.418424129486084,0.120673157274723,0.9031109809875488,0.9031109809875488,0.0,205.82861328125,208.0,44716.15625,0.0,3168.63330078125,1.0,280.6560974121094,283.39434814453125,291.68267822265625,294.5692749023437,293.1499938964844,293.1499938964844,280.3500061035156,35909.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977112352848053,1.0,0.0,0.0,3.907205820083618,3.907233238220215,1.0186520285060396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.59423828125,0.0,1877.9149169921875,1895.4371337890625,0.0,4103.572265625,0.9687057733535768,1.0,0.0,3.0,1.0,0.0
12245400,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7946715354919434,0.371566504240036,0.3387632369995117,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8863855600357056,0.5224135518074036,0.4984507858753204,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.9990000128746032,0.8820918798446655,0.5261664390563965,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.787541389465332,0.3620001077651977,0.3474854826927185,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6714475154876709,0.2219430655241012,1.022467017173767,284.9739685058594,284.95001220703125,298.2578430175781,288.6455993652344,297.52117919921875,297.2579040527344,284.9723205566406,1.0,0.6360315680503845,0.3587153851985931,0.3587153851985931,1.0,1.0,-3.2822794914245605,0.8638553023338318,2.418424129486084,0.120673157274723,0.9031109809875488,0.9031109809875488,0.0,205.82861328125,208.0,44716.15625,0.0,3168.63330078125,1.0,280.6560974121094,283.39434814453125,291.68267822265625,294.5692749023437,293.1499938964844,293.1499938964844,280.3500061035156,35909.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977112352848053,1.0,0.0,0.0,3.907205820083618,3.907233238220215,1.0186520285060396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.59423828125,0.0,1877.9149169921875,1895.4371337890625,0.0,4103.572265625,0.9687057733535768,1.0,0.0,3.0,1.0,0.0
12245460,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.789475679397583,0.3681133091449737,0.3360128700733185,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.8810281753540039,0.5184049606323242,0.4950761497020721,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.9990000128746032,0.8825733065605164,0.5319657325744629,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7831594347953796,0.3596676886081695,0.3456356227397918,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.6671414375305176,0.2199218124151229,1.0149152278900146,284.76910400390625,284.95001220703125,298.1690673828125,288.59735107421875,297.4754333496094,297.2276916503906,284.7672424316406,1.0,0.6359156966209412,0.3588054180145263,0.3588054180145263,1.0,1.0,-3.270587682723999,0.8604028224945068,2.410184860229492,0.1199191436171531,0.8989936113357544,0.8989936113357544,0.0,208.3400115966797,211.0,45620.28515625,0.0,3156.999755859375,1.0,280.3563537597656,283.1537780761719,291.6505126953125,294.61309814453125,293.1499938964844,293.1499938964844,280.6499938964844,36163.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911810159683228,1.0,0.0,0.0,3.9019429683685294,3.901970386505127,1.0159096746065188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.52734375,0.0,1873.2486572265625,1895.4371337890625,0.0,4225.1298828125,0.967675507068634,1.0,0.0,3.0,1.0,0.0
12245520,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.789475679397583,0.3681133091449737,0.3360128700733185,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.8810281753540039,0.5184049606323242,0.4950761497020721,297.44830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.768798828125,0.9990000128746032,0.8825733065605164,0.5319657325744629,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.7831594347953796,0.3596676886081695,0.3456356227397918,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.6671414375305176,0.2199218124151229,1.0149152278900146,284.76910400390625,284.95001220703125,298.1690673828125,288.59735107421875,297.4754333496094,297.2276916503906,284.7672424316406,1.0,0.6359156966209412,0.3588054180145263,0.3588054180145263,1.0,1.0,-3.270587682723999,0.8604028224945068,2.410184860229492,0.1199191436171531,0.8989936113357544,0.8989936113357544,0.0,208.3400115966797,211.0,45620.28515625,0.0,3156.999755859375,1.0,280.3563537597656,283.1537780761719,291.6505126953125,294.61309814453125,293.1499938964844,293.1499938964844,280.6499938964844,36163.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911810159683228,1.0,0.0,0.0,3.9019429683685294,3.901970386505127,1.0159096746065188e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.52734375,0.0,1873.2486572265625,1895.4371337890625,0.0,4225.1298828125,0.967675507068634,1.0,0.0,3.0,1.0,0.0
12245580,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7847257852554321,0.3658820688724518,0.3337266445159912,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8759720325469971,0.5154691338539124,0.4920359849929809,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.8839980363845825,0.5377335548400879,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7789650559425354,0.3580393195152282,0.3439268469810486,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6628438830375671,0.2182110697031021,1.006988763809204,284.92254638671875,284.95001220703125,298.0797424316406,288.5485534667969,297.44158935546875,297.2136535644531,284.92291259765625,1.0,0.6359304785728455,0.3588954508304596,0.3588954508304596,1.0,1.0,-3.2595252990722656,0.8571290969848633,2.4023962020874023,0.1190594807267189,0.8999391198158264,0.8999391198158264,0.0,210.88845825195312,214.0,44266.390625,0.0,3147.010986328125,1.0,280.64385986328125,283.3555908203125,291.5129089355469,294.3294677734375,293.1499938964844,293.1499938964844,280.95001220703125,36053.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798295497894288,1.0,0.0,0.0,3.8992435932159424,3.899271011352539,1.0145046189791174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4580078125,0.0,1868.937744140625,1895.4371337890625,0.0,4127.24169921875,0.967032551765442,1.0,0.0,3.0,1.0,0.0
12245640,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7847257852554321,0.3658820688724518,0.3337266445159912,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8759720325469971,0.5154691338539124,0.4920359849929809,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9990000128746032,0.8839980363845825,0.5377335548400879,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.7789650559425354,0.3580393195152282,0.3439268469810486,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6628438830375671,0.2182110697031021,1.006988763809204,284.92254638671875,284.95001220703125,298.0797424316406,288.5485534667969,297.44158935546875,297.2136535644531,284.92291259765625,1.0,0.6359304785728455,0.3588954508304596,0.3588954508304596,1.0,1.0,-3.2595252990722656,0.8571290969848633,2.4023962020874023,0.1190594807267189,0.8999391198158264,0.8999391198158264,0.0,210.88845825195312,214.0,44266.390625,0.0,3147.010986328125,1.0,280.64385986328125,283.3555908203125,291.5129089355469,294.3294677734375,293.1499938964844,293.1499938964844,280.95001220703125,36053.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798295497894288,1.0,0.0,0.0,3.8992435932159424,3.899271011352539,1.0145046189791174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4580078125,0.0,1868.937744140625,1895.4371337890625,0.0,4127.24169921875,0.967032551765442,1.0,0.0,3.0,1.0,0.0
12245700,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.783007800579071,0.3652132153511047,0.3330248892307281,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8740655779838562,0.5144730806350708,0.4909849762916565,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.9990000128746032,0.8853502869606018,0.5400526523590088,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.7774451971054077,0.3576028048992157,0.3434325158596039,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.6612114906311035,0.2176168709993362,1.0041184425354004,285.057861328125,284.95001220703125,298.03497314453125,288.5240478515625,297.4296569824219,297.21337890625,285.0643920898437,1.0,0.6361088752746582,0.358940452337265,0.358940452337265,1.0,1.0,-3.256157159805298,0.8561833500862122,2.3999738693237305,0.1188491657376289,0.9019768238067628,0.9019768238067628,0.0,211.96913146972656,214.0,43151.6875,0.0,3145.672119140625,1.0,280.905029296875,283.5335998535156,291.44854736328125,294.1351623535156,293.1499938964844,293.1499938964844,280.95001220703125,35939.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970162570476532,1.0,0.0,0.0,3.900519132614136,3.900546550750733,1.015168436424574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.97412109375,0.0,1869.6456298828125,1895.4371337890625,0.0,4042.640625,0.9672921299934388,1.0,0.0,3.0,1.0,0.0
12245760,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7816867232322693,0.3647209703922272,0.3325963616371155,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.8725405335426331,0.5136844515800476,0.4902393817901611,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.9990000128746032,0.8869947791099548,0.5420305728912354,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.7762905955314636,0.3573509752750397,0.343185156583786,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.6599250435829163,0.2171719223260879,1.0020921230316162,285.0944519042969,284.95001220703125,297.990234375,288.49951171875,297.41998291015625,297.2161560058594,285.094970703125,1.0,0.6364312171936035,0.3590382635593414,0.3590382635593414,1.0,1.0,-3.254387140274048,0.8558937311172485,2.398493528366089,0.1189458817243576,0.903347671031952,0.903347671031952,0.0,212.9424743652344,217.0,42983.86328125,0.0,3147.219970703125,1.0,280.9437561035156,283.57354736328125,291.4443359375,294.1624450683594,293.1499938964844,293.1499938964844,280.6499938964844,35854.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653570652008056,1.0,0.0,0.0,3.904065132141113,3.90409255027771,1.017015051729686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.96630859375,0.0,1873.471923828125,1895.4371337890625,0.0,4000.193115234375,0.9679967761039734,1.0,0.0,3.0,1.0,0.0
12245820,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7776550650596619,0.3621931374073028,0.330892264842987,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.868247389793396,0.5106571912765503,0.4879684448242187,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.8877849578857422,0.5475006699562073,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.77289879322052,0.3558212518692016,0.3421937525272369,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6564905047416687,0.2156391888856887,0.9968240857124328,284.9077453613281,284.95001220703125,297.9010009765625,288.4505310058594,297.3838195800781,297.1990051269531,284.9060363769531,1.0,0.6371608376502991,0.3592338263988495,0.3592338263988495,1.0,1.0,-3.248665809631348,0.8546259999275208,2.394039869308472,0.1190963089466095,0.9012519121170044,0.9012519121170044,0.0,215.6283264160156,220.0,43945.7890625,0.0,3149.64111328125,1.0,280.6560974121094,283.3492126464844,291.4872436523437,294.32550048828125,293.1499938964844,293.1499938964844,280.3500061035156,36017.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770690202713012,1.0,0.0,0.0,3.9043242931365967,3.904351711273194,1.0171501116928994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.77197265625,0.0,1875.1068115234373,1895.4371337890625,0.0,4103.1943359375,0.9681268334388732,1.0,0.0,3.0,1.0,0.0
12245880,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7776550650596619,0.3621931374073028,0.330892264842987,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.868247389793396,0.5106571912765503,0.4879684448242187,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9990000128746032,0.8877849578857422,0.5475006699562073,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.77289879322052,0.3558212518692016,0.3421937525272369,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.6564905047416687,0.2156391888856887,0.9968240857124328,284.9077453613281,284.95001220703125,297.9010009765625,288.4505310058594,297.3838195800781,297.1990051269531,284.9060363769531,1.0,0.6371608376502991,0.3592338263988495,0.3592338263988495,1.0,1.0,-3.248665809631348,0.8546259999275208,2.394039869308472,0.1190963089466095,0.9012519121170044,0.9012519121170044,0.0,215.6283264160156,220.0,43945.7890625,0.0,3149.64111328125,1.0,280.6560974121094,283.3492126464844,291.4872436523437,294.32550048828125,293.1499938964844,293.1499938964844,280.3500061035156,36017.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770690202713012,1.0,0.0,0.0,3.9043242931365967,3.904351711273194,1.0171501116928994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.77197265625,0.0,1875.1068115234373,1895.4371337890625,0.0,4103.1943359375,0.9681268334388732,1.0,0.0,3.0,1.0,0.0
12245940,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7716745138168335,0.3584448993206024,0.3279125988483429,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.8621165752410889,0.5063044428825378,0.4843069314956665,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.9990000128746032,0.8858597278594971,0.5550851821899414,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7677633762359619,0.353215217590332,0.3401229381561279,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.6514796614646912,0.213273286819458,0.9878630042076112,284.70196533203125,284.95001220703125,297.8123779296875,288.4019470214844,297.3343200683594,297.1635437011719,284.7001037597656,1.0,0.6375694870948792,0.3594294190406799,0.3594294190406799,1.0,1.0,-3.236541509628296,0.8513019680976868,2.385239601135254,0.1186093166470527,0.8962339758872986,0.8962339758872986,0.0,219.219970703125,223.0,44809.88671875,0.0,3143.133056640625,1.0,280.3563842773437,283.109130859375,291.4546203613281,294.3662414550781,293.1499938964844,293.1499938964844,280.6499938964844,36276.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910767674446106,1.0,0.0,0.0,3.894880533218384,3.894907951354981,1.0122355433850316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.3720703125,0.0,1865.1849365234373,1895.4371337890625,0.0,4224.23876953125,0.9661652445793152,1.0,0.0,3.0,1.0,0.0
12246000,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7716745138168335,0.3584448993206024,0.3279125988483429,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7019348144531,0.8621165752410889,0.5063044428825378,0.4843069314956665,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.9990000128746032,0.8858597278594971,0.5550851821899414,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7677633762359619,0.353215217590332,0.3401229381561279,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030944824219,0.6514796614646912,0.213273286819458,0.9878630042076112,284.70196533203125,284.95001220703125,297.8123779296875,288.4019470214844,297.3343200683594,297.1635437011719,284.7001037597656,1.0,0.6375694870948792,0.3594294190406799,0.3594294190406799,1.0,1.0,-3.236541509628296,0.8513019680976868,2.385239601135254,0.1186093166470527,0.8962339758872986,0.8962339758872986,0.0,219.219970703125,223.0,44809.88671875,0.0,3143.133056640625,1.0,280.3563842773437,283.109130859375,291.4546203613281,294.3662414550781,293.1499938964844,293.1499938964844,280.6499938964844,36276.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910767674446106,1.0,0.0,0.0,3.894880533218384,3.894907951354981,1.0122355433850316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.3720703125,0.0,1865.1849365234373,1895.4371337890625,0.0,4224.23876953125,0.9661652445793152,1.0,0.0,3.0,1.0,0.0
12246060,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7665345072746277,0.3559220731258392,0.3253898918628692,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8567119240760803,0.5030209422111511,0.4809692502021789,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.885151743888855,0.5618976950645447,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.763198971748352,0.3513160049915313,0.3381885290145874,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.6468480825424194,0.2112480849027633,0.978639543056488,284.8555603027344,284.95001220703125,297.7248229980469,288.35400390625,297.2978820800781,297.145263671875,284.8558959960937,1.0,0.6377952694892883,0.3595878183841705,0.3595878183841705,1.0,1.0,-3.224263429641724,0.8478256464004517,2.3764376640319824,0.1178561896085739,0.8962856531143188,0.8962856531143188,0.0,222.4296112060547,211.0,43431.23046875,0.0,3134.2177734375,1.0,280.643798828125,283.31201171875,291.3154296875,294.0794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791095852851868,1.0,0.0,0.0,3.887986898422241,3.888014316558838,1.008655544865178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.126953125,0.0,1855.5782470703125,1895.4371337890625,0.0,4120.97900390625,0.9645847678184508,1.0,0.0,3.0,1.0,0.0
12246120,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.7665345072746277,0.3559220731258392,0.3253898918628692,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8567119240760803,0.5030209422111511,0.4809692502021789,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.9990000128746032,0.885151743888855,0.5618976950645447,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.763198971748352,0.3513160049915313,0.3381885290145874,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.6468480825424194,0.2112480849027633,0.978639543056488,284.8555603027344,284.95001220703125,297.7248229980469,288.35400390625,297.2978820800781,297.145263671875,284.8558959960937,1.0,0.6377952694892883,0.3595878183841705,0.3595878183841705,1.0,1.0,-3.224263429641724,0.8478256464004517,2.3764376640319824,0.1178561896085739,0.8962856531143188,0.8962856531143188,0.0,222.4296112060547,211.0,43431.23046875,0.0,3134.2177734375,1.0,280.643798828125,283.31201171875,291.3154296875,294.0794677734375,293.1499938964844,293.1499938964844,280.95001220703125,36165.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791095852851868,1.0,0.0,0.0,3.887986898422241,3.888014316558838,1.008655544865178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.126953125,0.0,1855.5782470703125,1895.4371337890625,0.0,4120.97900390625,0.9645847678184508,1.0,0.0,3.0,1.0,0.0
12246180,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7670972943305969,0.3544703423976898,0.323836475610733,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8573198318481445,0.5008637309074402,0.4786586761474609,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.8871129751205444,0.5579879879951477,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.764064610004425,0.3503014147281647,0.336984783411026,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6467722654342651,0.2098863571882248,0.971482515335083,285.0204772949219,284.95001220703125,297.6387023925781,288.3070373535156,297.27716064453125,297.1478576660156,285.02056884765625,1.0,0.6334215402603149,0.3597462177276611,0.3597462177276611,1.0,1.0,-3.204878330230713,0.8420426845550537,2.362835645675659,0.1166372895240783,0.8986728191375732,0.8986728191375732,0.0,219.479232788086,214.0,42015.37109375,0.0,3076.337158203125,1.0,280.94354248046875,283.5246887207031,291.2464599609375,293.90643310546875,293.1499938964844,293.1499938964844,281.25,35968.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963552951812744,1.0,0.0,0.0,3.88859486579895,3.888622045516968,1.0089710258398554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.77490234375,0.0,1854.779541015625,1895.4371337890625,0.0,3984.193359375,0.9646052718162536,1.0,0.0,3.0,1.0,0.0
12246240,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7670972943305969,0.3544703423976898,0.323836475610733,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8573198318481445,0.5008637309074402,0.4786586761474609,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9990000128746032,0.8871129751205444,0.5579879879951477,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.764064610004425,0.3503014147281647,0.336984783411026,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6467722654342651,0.2098863571882248,0.971482515335083,285.0204772949219,284.95001220703125,297.6387023925781,288.3070373535156,297.27716064453125,297.1478576660156,285.02056884765625,1.0,0.6334215402603149,0.3597462177276611,0.3597462177276611,1.0,1.0,-3.204878330230713,0.8420426845550537,2.362835645675659,0.1166372895240783,0.8986728191375732,0.8986728191375732,0.0,219.479232788086,214.0,42015.37109375,0.0,3076.337158203125,1.0,280.94354248046875,283.5246887207031,291.2464599609375,293.90643310546875,293.1499938964844,293.1499938964844,281.25,35968.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963552951812744,1.0,0.0,0.0,3.88859486579895,3.888622045516968,1.0089710258398554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5455.77490234375,0.0,1854.779541015625,1895.4371337890625,0.0,3984.193359375,0.9646052718162536,1.0,0.0,3.0,1.0,0.0
12246300,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.7671761512756348,0.3539391756057739,0.3232433199882507,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537475585937,0.8573737144470215,0.5000072717666626,0.4777266979217529,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.9990000128746032,0.8890110850334167,0.5567945837974548,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.7642996907234192,0.3499801158905029,0.3365756273269653,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.6466407179832458,0.2093921303749084,0.9688032269477844,285.153564453125,284.95001220703125,297.5963134765625,288.28399658203125,297.2713623046875,297.1551208496094,285.1601257324219,1.0,0.6322760581970215,0.3598254323005676,0.3598254323005676,1.0,1.0,-3.197883129119873,0.840027391910553,2.357855796813965,0.1160665601491928,0.9013226628303528,0.9013226628303528,0.0,218.5271759033203,214.0,40894.11328125,0.0,3056.232177734375,1.0,281.20477294921875,283.7006530761719,291.19647216796875,293.7346496582031,293.1499938964844,293.1499938964844,281.25,35837.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534184336662292,1.0,0.0,0.0,3.891891479492188,3.891918659210205,1.010682353808079e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.33642578125,0.0,1857.8956298828125,1895.4371337890625,0.0,3893.705322265625,0.9653036594390868,1.0,0.0,3.0,1.0,0.0
12246360,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.7670938968658447,0.3535181581974029,0.3228571712970733,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.8572046756744385,0.4992798566818237,0.4770217835903168,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.189453125,0.9990000128746032,0.8910202383995056,0.556307852268219,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.7643506526947021,0.3497686088085174,0.3363489210605621,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.6464076042175293,0.2090088278055191,0.9668912291526794,285.1893615722656,284.95001220703125,297.554443359375,288.2613220214844,297.2666931152344,297.1636657714844,285.1897888183594,1.0,0.6315284967422485,0.3600046038627624,0.3600046038627624,1.0,1.0,-3.193411111831665,0.8390871286392212,2.3543238639831543,0.1161193549633026,0.9033191204071044,0.9033191204071044,0.0,218.07403564453125,217.0,40721.6796875,0.0,3044.259521484375,1.0,281.2436828613281,283.7392272949219,291.2008972167969,293.7734680175781,293.1499938964844,293.1499938964844,280.95001220703125,35738.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484570622444152,1.0,0.0,0.0,3.897684097290039,3.897711515426636,1.0136932360182982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.40185546875,0.0,1864.444091796875,1895.4371337890625,0.0,3849.0517578125,0.9665008783340454,1.0,0.0,3.0,1.0,0.0
12246420,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7648059725761414,0.3510566651821136,0.3211676478385925,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8548224568367004,0.4962790906429291,0.4747332334518432,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.8919593691825867,0.558376669883728,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7626108527183533,0.3482044041156769,0.3352881073951721,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6444834470748901,0.2075401246547699,0.9616577625274658,284.9999694824219,284.95001220703125,297.4724426269531,288.2171936035156,297.23846435546875,297.1546936035156,284.9981384277344,1.0,0.6307498812675476,0.3603630065917969,0.3603630065917969,1.0,1.0,-3.1835532188415527,0.8369364142417908,2.346616744995117,0.1163220033049583,0.9024380445480348,0.9024380445480348,0.0,218.8009490966797,220.0,41673.8828125,0.0,3027.334716796875,1.0,280.95611572265625,283.51129150390625,291.2569274902344,293.9511108398437,293.1499938964844,293.1499938964844,280.6499938964844,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610130190849304,1.0,0.0,0.0,3.902819633483887,3.9028470516204834,1.0163662409468088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.0546875,0.0,1872.143798828125,1895.4371337890625,0.0,3961.61083984375,0.9677109122276306,1.0,0.0,3.0,1.0,0.0
12246480,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7648059725761414,0.3510566651821136,0.3211676478385925,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8548224568367004,0.4962790906429291,0.4747332334518432,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9990000128746032,0.8919593691825867,0.558376669883728,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7626108527183533,0.3482044041156769,0.3352881073951721,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6444834470748901,0.2075401246547699,0.9616577625274658,284.9999694824219,284.95001220703125,297.4724426269531,288.2171936035156,297.23846435546875,297.1546936035156,284.9981384277344,1.0,0.6307498812675476,0.3603630065917969,0.3603630065917969,1.0,1.0,-3.1835532188415527,0.8369364142417908,2.346616744995117,0.1163220033049583,0.9024380445480348,0.9024380445480348,0.0,218.8009490966797,220.0,41673.8828125,0.0,3027.334716796875,1.0,280.95611572265625,283.51129150390625,291.2569274902344,293.9511108398437,293.1499938964844,293.1499938964844,280.6499938964844,35886.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610130190849304,1.0,0.0,0.0,3.902819633483887,3.9028470516204834,1.0163662409468088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.0546875,0.0,1872.143798828125,1895.4371337890625,0.0,3961.61083984375,0.9677109122276306,1.0,0.0,3.0,1.0,0.0
12246540,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.759968101978302,0.3473098576068878,0.3181599974632263,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8499440550804138,0.4918805658817291,0.4709992110729217,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9990000128746032,0.8896466493606567,0.5638607144355774,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.7585075497627258,0.3454820215702057,0.333080530166626,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.6404953598976135,0.2051872014999389,0.952601969242096,284.7914733886719,284.95001220703125,297.39306640625,288.1749572753906,297.1947021484375,297.1236877441406,284.7894592285156,1.0,0.6302163600921631,0.3607213795185089,0.3607213795185089,1.0,1.0,-3.168503999710083,0.8331031799316406,2.3354008197784424,0.1159996166825294,0.8985965251922607,0.8985965251922607,0.0,221.1996307373047,208.0,42540.40625,0.0,3008.63037109375,1.0,280.6563720703125,283.2675170898437,291.2315673828125,294.0001220703125,293.1499938964844,293.1499938964844,280.95001220703125,36135.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759684801101683,1.0,0.0,0.0,3.8986101150512695,3.898637533187866,1.0141749271497249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.33642578125,0.0,1868.791259765625,1895.4371337890625,0.0,4093.58154296875,0.9669131636619568,1.0,0.0,3.0,1.0,0.0
12246600,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.759968101978302,0.3473098576068878,0.3181599974632263,296.9286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.8499440550804138,0.4918805658817291,0.4709992110729217,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79107666015625,0.9990000128746032,0.8896466493606567,0.5638607144355774,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917785644531,0.7585075497627258,0.3454820215702057,0.333080530166626,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.6404953598976135,0.2051872014999389,0.952601969242096,284.7914733886719,284.95001220703125,297.39306640625,288.1749572753906,297.1947021484375,297.1236877441406,284.7894592285156,1.0,0.6302163600921631,0.3607213795185089,0.3607213795185089,1.0,1.0,-3.168503999710083,0.8331031799316406,2.3354008197784424,0.1159996166825294,0.8985965251922607,0.8985965251922607,0.0,221.1996307373047,208.0,42540.40625,0.0,3008.63037109375,1.0,280.6563720703125,283.2675170898437,291.2315673828125,294.0001220703125,293.1499938964844,293.1499938964844,280.95001220703125,36135.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759684801101683,1.0,0.0,0.0,3.8986101150512695,3.898637533187866,1.0141749271497249e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.33642578125,0.0,1868.791259765625,1895.4371337890625,0.0,4093.58154296875,0.9669131636619568,1.0,0.0,3.0,1.0,0.0
12246660,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7592104077339172,0.3447044491767883,0.3153743147850036,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8493812680244446,0.488450825214386,0.467331975698471,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.8892755508422852,0.560623049736023,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7581993937492371,0.3433765172958374,0.3307574093341827,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6394127011299133,0.2030937075614929,0.9421359300613404,284.9374694824219,284.95001220703125,297.3167419433594,288.1349182128906,297.1653747558594,297.1110534667969,284.93731689453125,1.0,0.6249369382858276,0.3610287308692932,0.3610287308692932,1.0,1.0,-3.141489267349243,0.8252443671226501,2.316244840621948,0.1144060119986534,0.8997000455856323,0.8997000455856323,0.0,218.3101806640625,196.0,41081.2421875,0.0,2936.80078125,1.0,280.94384765625,283.4624938964844,291.0923156738281,293.7121887207031,293.1499938964844,293.1499938964844,281.25,36028.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631364941596984,1.0,0.0,0.0,3.8969013690948486,3.896928548812866,1.013286123452417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.669921875,0.0,1865.7647705078125,1895.4371337890625,0.0,3980.4951171875,0.9664916396141052,1.0,0.0,3.0,1.0,0.0
12246720,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7592104077339172,0.3447044491767883,0.3153743147850036,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.8493812680244446,0.488450825214386,0.467331975698471,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.8892755508422852,0.560623049736023,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.7581993937492371,0.3433765172958374,0.3307574093341827,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6394127011299133,0.2030937075614929,0.9421359300613404,284.9374694824219,284.95001220703125,297.3167419433594,288.1349182128906,297.1653747558594,297.1110534667969,284.93731689453125,1.0,0.6249369382858276,0.3610287308692932,0.3610287308692932,1.0,1.0,-3.141489267349243,0.8252443671226501,2.316244840621948,0.1144060119986534,0.8997000455856323,0.8997000455856323,0.0,218.3101806640625,196.0,41081.2421875,0.0,2936.80078125,1.0,280.94384765625,283.4624938964844,291.0923156738281,293.7121887207031,293.1499938964844,293.1499938964844,281.25,36028.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631364941596984,1.0,0.0,0.0,3.8969013690948486,3.896928548812866,1.013286123452417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.669921875,0.0,1865.7647705078125,1895.4371337890625,0.0,3980.4951171875,0.9664916396141052,1.0,0.0,3.0,1.0,0.0
12246780,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.7625970244407654,0.3431963920593261,0.3136258125305176,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.853092610836029,0.4861525297164917,0.4647389352321625,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9990000128746032,0.8926933407783508,0.5500383377075195,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.7617968916893005,0.3421640992164612,0.3292163014411926,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6415466070175171,0.2016734033823013,0.934008777141571,285.09716796875,284.95001220703125,297.243896484375,288.09735107421875,297.1561889648437,297.1244506835937,285.0970764160156,1.0,0.6173302531242371,0.3613360822200775,0.3613360822200775,1.0,1.0,-3.1119213104248047,0.8165380358695984,2.295383214950561,0.1124018728733062,0.903064489364624,0.903064489364624,0.0,211.34088134765625,199.0,39629.11328125,0.0,2839.197998046875,1.0,281.2436218261719,283.6698303222656,291.0267944335937,293.53790283203125,293.1499938964844,293.1499938964844,280.95001220703125,35841.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453953504562378,1.0,0.0,0.0,3.902247667312622,3.9022750854492174,1.0160683814319782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.6953125,0.0,1871.0615234375,1895.4371337890625,0.0,3821.386474609375,0.967580020427704,1.0,0.0,3.0,1.0,0.0
12246840,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.7625970244407654,0.3431963920593261,0.3136258125305176,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.853092610836029,0.4861525297164917,0.4647389352321625,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9990000128746032,0.8926933407783508,0.5500383377075195,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.7617968916893005,0.3421640992164612,0.3292163014411926,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.6415466070175171,0.2016734033823013,0.934008777141571,285.09716796875,284.95001220703125,297.243896484375,288.09735107421875,297.1561889648437,297.1244506835937,285.0970764160156,1.0,0.6173302531242371,0.3613360822200775,0.3613360822200775,1.0,1.0,-3.1119213104248047,0.8165380358695984,2.295383214950561,0.1124018728733062,0.903064489364624,0.903064489364624,0.0,211.34088134765625,199.0,39629.11328125,0.0,2839.197998046875,1.0,281.2436218261719,283.6698303222656,291.0267944335937,293.53790283203125,293.1499938964844,293.1499938964844,280.95001220703125,35841.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453953504562378,1.0,0.0,0.0,3.902247667312622,3.9022750854492174,1.0160683814319782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.6953125,0.0,1871.0615234375,1895.4371337890625,0.0,3821.386474609375,0.967580020427704,1.0,0.0,3.0,1.0,0.0
12246900,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7634279131889343,0.3420487940311432,0.3128018677234649,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8540140986442566,0.4846680760383606,0.463535338640213,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9990000128746032,0.8942171931266785,0.5467931032180786,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7627831697463989,0.3413431942462921,0.3285566568374634,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.6420238614082336,0.2008941620588302,0.9306457042694092,284.9535217285156,284.95001220703125,297.2088623046875,288.07958984375,297.1498718261719,297.12847900390625,284.9452514648437,1.0,0.6149824857711792,0.3614897429943084,0.3614897429943084,1.0,1.0,-3.100736618041992,0.8133487105369568,2.2873880863189697,0.1116472482681274,0.9017005562782288,0.9017005562782288,0.0,209.1374053955078,199.0,40482.75,0.0,2805.004638671875,1.0,280.9931030273437,283.4884033203125,291.0952453613281,293.743408203125,293.1499938964844,293.1499938964844,280.95001220703125,35932.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951440453529358,1.0,0.0,0.0,3.90362811088562,3.903655529022217,1.0167873369937297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5729.0498046875,0.0,1873.5450439453125,1895.4371337890625,0.0,3875.9296875,0.9678847789764404,1.0,0.0,3.0,1.0,0.0
12246960,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7628854513168335,0.3404539823532104,0.3115040957927704,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8535690307617188,0.4827348291873932,0.4618618786334991,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.8947542309761047,0.5456937551498413,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7625272870063782,0.3401721715927124,0.3275638520717621,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6415072083473206,0.1998881101608276,0.926454484462738,284.899658203125,284.95001220703125,297.17486572265625,288.0625915527344,297.1379089355469,297.1243896484375,284.8976135253906,1.0,0.6130887269973755,0.3618325889110565,0.3618325889110565,1.0,1.0,-3.089611053466797,0.8106646537780762,2.2789463996887207,0.111505851149559,0.900783896446228,0.900783896446228,0.0,208.1005249023437,202.0,40447.8515625,0.0,2777.284912109375,1.0,280.9560241699219,283.4364318847656,291.08868408203125,293.70635986328125,293.1499938964844,293.1499938964844,280.6499938964844,36020.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550186991691588,1.0,0.0,0.0,3.9024343490600586,3.9024617671966553,1.0161655836782302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.4560546875,0.0,1872.7298583984373,1895.4371337890625,0.0,3908.060302734375,0.9677040576934814,1.0,0.0,3.0,1.0,0.0
