time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247020,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.7595992088317871,0.3365534543991089,0.3082509338855743,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.850397527217865,0.4780722260475158,0.4577614963054657,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.9990000128746032,0.8934978246688843,0.5471067428588867,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.7598786354064941,0.3371580839157104,0.3249664306640625,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.6386694312095642,0.1973642855882644,0.9160746335983276,284.6876525878906,284.95001220703125,297.110107421875,288.03094482421875,297.1040344238281,297.1015930175781,284.685546875,1.0,0.6102809906005859,0.362518310546875,0.362518310546875,1.0,1.0,-3.0668692588806152,0.8051822185516357,2.2616870403289795,0.1112248674035072,0.895534336566925,0.895534336566925,0.0,207.9465484619141,205.0,41224.9453125,0.0,2731.43994140625,1.0,280.6564025878906,283.1908874511719,291.077392578125,293.76202392578125,293.1499938964844,293.1499938964844,280.95001220703125,36291.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679588675498962,1.0,0.0,0.0,3.8924560546875,3.8924832344055176,1.010975665849401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.62841796875,0.0,1862.2386474609373,1895.4371337890625,0.0,4023.205810546875,0.9656313061714172,1.0,0.0,3.0,1.0,0.0
12247080,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.7595992088317871,0.3365534543991089,0.3082509338855743,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.850397527217865,0.4780722260475158,0.4577614963054657,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.687255859375,0.9990000128746032,0.8934978246688843,0.5471067428588867,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.7598786354064941,0.3371580839157104,0.3249664306640625,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68896484375,0.6386694312095642,0.1973642855882644,0.9160746335983276,284.6876525878906,284.95001220703125,297.110107421875,288.03094482421875,297.1040344238281,297.1015930175781,284.685546875,1.0,0.6102809906005859,0.362518310546875,0.362518310546875,1.0,1.0,-3.0668692588806152,0.8051822185516357,2.2616870403289795,0.1112248674035072,0.895534336566925,0.895534336566925,0.0,207.9465484619141,205.0,41224.9453125,0.0,2731.43994140625,1.0,280.6564025878906,283.1908874511719,291.077392578125,293.76202392578125,293.1499938964844,293.1499938964844,280.95001220703125,36291.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679588675498962,1.0,0.0,0.0,3.8924560546875,3.8924832344055176,1.010975665849401e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.62841796875,0.0,1862.2386474609373,1895.4371337890625,0.0,4023.205810546875,0.9656313061714172,1.0,0.0,3.0,1.0,0.0
12247140,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7560099363327026,0.3338397741317749,0.3054879903793335,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8466776013374329,0.4744505882263183,0.4540315568447113,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9990000128746032,0.8929069638252258,0.550110399723053,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7566713690757751,0.3348377048969269,0.3225580155849457,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.6352712512016296,0.1951666474342346,0.90572851896286,284.8425598144531,284.95001220703125,297.04998779296875,288.0027160644531,297.0800476074219,297.09039306640625,284.8429260253906,1.0,0.6084315180778503,0.3632040023803711,0.3632040023803711,1.0,1.0,-3.047332763671875,0.8007205128669739,2.246612310409546,0.1111412495374679,0.8954142332077026,0.8954142332077026,0.0,208.7802124023437,208.0,39856.57421875,0.0,2697.53125,1.0,280.9438171386719,283.394287109375,290.9513244628906,293.4894104003906,293.1499938964844,293.1499938964844,281.25,36183.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532732963562012,1.0,0.0,0.0,3.8848373889923096,3.884864807128906,1.0070220923807938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.01318359375,0.0,1851.7498779296875,1895.4371337890625,0.0,3892.402099609375,0.963891863822937,1.0,0.0,3.0,1.0,0.0
12247200,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7560099363327026,0.3338397741317749,0.3054879903793335,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8466776013374329,0.4744505882263183,0.4540315568447113,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.9990000128746032,0.8929069638252258,0.550110399723053,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7566713690757751,0.3348377048969269,0.3225580155849457,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.6352712512016296,0.1951666474342346,0.90572851896286,284.8425598144531,284.95001220703125,297.04998779296875,288.0027160644531,297.0800476074219,297.09039306640625,284.8429260253906,1.0,0.6084315180778503,0.3632040023803711,0.3632040023803711,1.0,1.0,-3.047332763671875,0.8007205128669739,2.246612310409546,0.1111412495374679,0.8954142332077026,0.8954142332077026,0.0,208.7802124023437,208.0,39856.57421875,0.0,2697.53125,1.0,280.9438171386719,283.394287109375,290.9513244628906,293.4894104003906,293.1499938964844,293.1499938964844,281.25,36183.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532732963562012,1.0,0.0,0.0,3.8848373889923096,3.884864807128906,1.0070220923807938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.01318359375,0.0,1851.7498779296875,1895.4371337890625,0.0,3892.402099609375,0.963891863822937,1.0,0.0,3.0,1.0,0.0
12247260,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7535228729248047,0.3322051167488098,0.3039016127586365,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8438701033592224,0.4719715118408203,0.4515514373779297,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.8936377167701721,0.5528386235237122,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7543556094169617,0.3334332108497619,0.3211165070533752,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6326644420623779,0.1936102509498596,0.8983985781669617,285.0172119140625,284.95001220703125,296.9923400878906,287.97625732421875,297.06671142578125,297.09283447265625,285.017822265625,1.0,0.6075722575187683,0.3638225197792053,0.3638225197792053,1.0,1.0,-3.035173177719116,0.798462986946106,2.2367103099823,0.1116581335663795,0.8978061676025391,0.8978061676025391,0.0,209.77374267578125,211.0,38571.34375,0.0,2679.05615234375,1.0,281.2434997558594,283.6146545410156,290.9022827148437,293.3402099609375,293.1499938964844,293.1499938964844,281.54998779296875,35978.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347444772720336,1.0,0.0,0.0,3.884962320327759,3.884989500045776,1.0070867801914574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.798828125,0.0,1850.2757568359373,1895.4371337890625,0.0,3724.551513671875,0.9638012051582336,1.0,0.0,3.0,1.0,0.0
12247320,296.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7535228729248047,0.3322051167488098,0.3039016127586365,296.9066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8438701033592224,0.4719715118408203,0.4515514373779297,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.8936377167701721,0.5528386235237122,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7543556094169617,0.3334332108497619,0.3211165070533752,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6326644420623779,0.1936102509498596,0.8983985781669617,285.0172119140625,284.95001220703125,296.9923400878906,287.97625732421875,297.06671142578125,297.09283447265625,285.017822265625,1.0,0.6075722575187683,0.3638225197792053,0.3638225197792053,1.0,1.0,-3.035173177719116,0.798462986946106,2.2367103099823,0.1116581335663795,0.8978061676025391,0.8978061676025391,0.0,209.77374267578125,211.0,38571.34375,0.0,2679.05615234375,1.0,281.2434997558594,283.6146545410156,290.9022827148437,293.3402099609375,293.1499938964844,293.1499938964844,281.54998779296875,35978.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347444772720336,1.0,0.0,0.0,3.884962320327759,3.884989500045776,1.0070867801914574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.798828125,0.0,1850.2757568359373,1895.4371337890625,0.0,3724.551513671875,0.9638012051582336,1.0,0.0,3.0,1.0,0.0
12247380,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7513290643692017,0.3310238718986511,0.3028267920017242,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.8413031101226807,0.4700338542461395,0.4496949315071106,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9990000128746032,0.8948934674263,0.5558872222900391,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7523317933082581,0.332504540681839,0.3202151656150818,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.6304116249084473,0.1924478411674499,0.8931236267089844,285.1944274902344,284.95001220703125,296.9346008300781,287.9496765136719,297.0570678710937,297.10040283203125,285.1950988769531,1.0,0.6075111031532288,0.3644410669803619,0.3644410669803619,1.0,1.0,-3.0278854370117188,0.7977784276008606,2.230107069015503,0.1127025112509727,0.902581512928009,0.902581512928009,0.0,211.1463623046875,214.0,37366.8203125,0.0,2672.047607421875,1.0,281.5435485839844,283.8352355957031,290.88037109375,293.2381286621094,293.1499938964844,293.1499938964844,281.25,35736.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177263379096984,1.0,0.0,0.0,3.894113779067993,3.89414119720459,1.0118370710188174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.57177734375,0.0,1859.9013671875,1895.4371337890625,0.0,3568.16064453125,0.9657018184661864,1.0,0.0,3.0,1.0,0.0
12247440,296.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7513290643692017,0.3310238718986511,0.3028267920017242,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944580078125,0.8413031101226807,0.4700338542461395,0.4496949315071106,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9990000128746032,0.8948934674263,0.5558872222900391,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1943054199219,0.7523317933082581,0.332504540681839,0.3202151656150818,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1938781738281,0.6304116249084473,0.1924478411674499,0.8931236267089844,285.1944274902344,284.95001220703125,296.9346008300781,287.9496765136719,297.0570678710937,297.10040283203125,285.1950988769531,1.0,0.6075111031532288,0.3644410669803619,0.3644410669803619,1.0,1.0,-3.0278854370117188,0.7977784276008606,2.230107069015503,0.1127025112509727,0.902581512928009,0.902581512928009,0.0,211.1463623046875,214.0,37366.8203125,0.0,2672.047607421875,1.0,281.5435485839844,283.8352355957031,290.88037109375,293.2381286621094,293.1499938964844,293.1499938964844,281.25,35736.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177263379096984,1.0,0.0,0.0,3.894113779067993,3.89414119720459,1.0118370710188174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.57177734375,0.0,1859.9013671875,1895.4371337890625,0.0,3568.16064453125,0.9657018184661864,1.0,0.0,3.0,1.0,0.0
12247500,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.749961256980896,0.3299442529678345,0.3021903932094574,296.9185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.839767336845398,0.4686239361763,0.448698341846466,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9990000128746032,0.8945488929748535,0.5578781366348267,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7511077523231506,0.3317361176013946,0.3197401165962219,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.629146933555603,0.1917067319154739,0.8905853033065796,285.0565795898437,284.95001220703125,296.9057312011719,287.93634033203125,297.0467224121094,297.09686279296875,285.04833984375,1.0,0.6076791882514954,0.364750325679779,0.364750325679779,1.0,1.0,-3.024696588516236,0.7975785732269287,2.227118015289306,0.1133304461836814,0.9019676446914672,0.9019676446914672,0.0,212.11280822753903,214.0,38288.90625,0.0,2670.8701171875,1.0,281.2932434082031,283.6573791503906,290.9642028808594,293.46649169921875,293.1499938964844,293.1499938964844,281.25,35806.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255693554878236,1.0,0.0,0.0,3.897984266281128,3.8980116844177246,1.0138494417333277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.169921875,0.0,1865.3682861328125,1895.4371337890625,0.0,3640.46435546875,0.9665490984916688,1.0,0.0,3.0,1.0,0.0
12247560,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7477948069572449,0.3283789753913879,0.3010181188583374,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.837498664855957,0.466720700263977,0.4471593499183655,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9990000128746032,0.8931898474693298,0.5607720613479614,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7492055892944336,0.3305819928646087,0.3188653886318207,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6273131966590881,0.1907019764184951,0.8868880271911621,285.00537109375,284.95001220703125,296.8768615722656,287.9230041503906,297.0307312011719,297.0855407714844,285.0035705566406,1.0,0.6078217029571533,0.3649736642837524,0.3649736642837524,1.0,1.0,-3.0194239616394043,0.7964721322059631,2.222951889038086,0.1135279089212417,0.9017831087112428,0.9017831087112428,0.0,213.49728393554688,217.0,38313.46875,0.0,2667.830322265625,1.0,281.2560119628906,283.60723876953125,290.965576171875,293.44561767578125,293.1499938964844,293.1499938964844,280.95001220703125,35880.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310603141784668,1.0,0.0,0.0,3.89949107170105,3.899518489837648,1.0146333124794182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.392578125,0.0,1867.8704833984373,1895.4371337890625,0.0,3690.856201171875,0.9669630527496338,1.0,0.0,3.0,1.0,0.0
12247620,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7423617839813232,0.3244659900665283,0.2978916466236114,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.8318788409233093,0.4620357155799866,0.4431850910186767,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9990000128746032,0.8882584571838379,0.5679032206535339,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7443579435348511,0.3275401890277862,0.316383808851242,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.6226146817207336,0.1881252527236938,0.8769335150718689,284.7969055175781,284.95001220703125,296.819091796875,287.896240234375,296.99029541015625,297.0513916015625,284.7948608398437,1.0,0.6079179048538208,0.3654203116893768,0.3654203116893768,1.0,1.0,-3.0045173168182373,0.792790949344635,2.211726188659668,0.113403096795082,0.8980182409286499,0.8980182409286499,0.0,216.865478515625,205.0,39176.73828125,0.0,2656.4658203125,1.0,280.9563903808594,283.36309814453125,290.9593200683594,293.5160217285156,293.1499938964844,293.1499938964844,281.25,36129.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475647211074828,1.0,0.0,0.0,3.895542860031128,3.8955702781677246,1.012579787129653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.15478515625,0.0,1864.8482666015625,1895.4371337890625,0.0,3840.99658203125,0.9662233591079712,1.0,0.0,3.0,1.0,0.0
12247680,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7423617839813232,0.3244659900665283,0.2978916466236114,296.8972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7968444824219,0.8318788409233093,0.4620357155799866,0.4431850910186767,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7964782714844,0.9990000128746032,0.8882584571838379,0.5679032206535339,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7972412109375,0.7443579435348511,0.3275401890277862,0.316383808851242,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.6226146817207336,0.1881252527236938,0.8769335150718689,284.7969055175781,284.95001220703125,296.819091796875,287.896240234375,296.99029541015625,297.0513916015625,284.7948608398437,1.0,0.6079179048538208,0.3654203116893768,0.3654203116893768,1.0,1.0,-3.0045173168182373,0.792790949344635,2.211726188659668,0.113403096795082,0.8980182409286499,0.8980182409286499,0.0,216.865478515625,205.0,39176.73828125,0.0,2656.4658203125,1.0,280.9563903808594,283.36309814453125,290.9593200683594,293.5160217285156,293.1499938964844,293.1499938964844,281.25,36129.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475647211074828,1.0,0.0,0.0,3.895542860031128,3.8955702781677246,1.012579787129653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5213.15478515625,0.0,1864.8482666015625,1895.4371337890625,0.0,3840.99658203125,0.9662233591079712,1.0,0.0,3.0,1.0,0.0
12247740,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7408939599990845,0.3216438889503479,0.2949440777301788,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.830502450466156,0.4582690894603729,0.4392366707324981,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.885328471660614,0.5658487677574158,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7432653903961182,0.3250938653945923,0.3137722909450531,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6207574009895325,0.1858014464378357,0.8655864596366882,284.94775390625,284.95001220703125,296.7613220214844,287.869384765625,296.9632873535156,297.03515625,284.9476623535156,1.0,0.6029486060142517,0.3658669888973236,0.3658669888973236,1.0,1.0,-2.976991653442383,0.784940242767334,2.192051410675049,0.1119982898235321,0.899287760257721,0.899287760257721,0.0,214.65956115722656,193.0,37777.4453125,0.0,2592.856201171875,1.0,281.24383544921875,283.56134033203125,290.824462890625,293.2386169433594,293.1499938964844,293.1499938964844,281.54998779296875,36015.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934119462966919,1.0,0.0,0.0,3.8942677974700928,3.8942949771881104,1.0119169928657357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.728515625,0.0,1862.3238525390625,1895.4371337890625,0.0,3718.841552734375,0.965895414352417,1.0,0.0,3.0,1.0,0.0
12247800,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7408939599990845,0.3216438889503479,0.2949440777301788,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.830502450466156,0.4582690894603729,0.4392366707324981,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9990000128746032,0.885328471660614,0.5658487677574158,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.7432653903961182,0.3250938653945923,0.3137722909450531,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6207574009895325,0.1858014464378357,0.8655864596366882,284.94775390625,284.95001220703125,296.7613220214844,287.869384765625,296.9632873535156,297.03515625,284.9476623535156,1.0,0.6029486060142517,0.3658669888973236,0.3658669888973236,1.0,1.0,-2.976991653442383,0.784940242767334,2.192051410675049,0.1119982898235321,0.899287760257721,0.899287760257721,0.0,214.65956115722656,193.0,37777.4453125,0.0,2592.856201171875,1.0,281.24383544921875,283.56134033203125,290.824462890625,293.2386169433594,293.1499938964844,293.1499938964844,281.54998779296875,36015.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934119462966919,1.0,0.0,0.0,3.8942677974700928,3.8942949771881104,1.0119169928657357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.728515625,0.0,1862.3238525390625,1895.4371337890625,0.0,3718.841552734375,0.965895414352417,1.0,0.0,3.0,1.0,0.0
12247860,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7433536052703857,0.3199211657047272,0.2930186986923218,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8332160115242004,0.4556186497211456,0.4363314211368561,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9990000128746032,0.8863822817802429,0.5562441945075989,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7458862662315369,0.32350954413414,0.3119063973426819,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.6220268607139587,0.1841078996658325,0.8563731908798218,285.10992431640625,284.95001220703125,296.7035827636719,287.84246826171875,296.95391845703125,297.04296875,285.1098022460937,1.0,0.5954071879386902,0.3665598034858703,0.3665598034858703,1.0,1.0,-2.946324348449707,0.7766724228858948,2.169651985168457,0.1107475608587265,0.9028384685516356,0.9028384685516356,0.0,208.19493103027344,196.0,36353.3984375,0.0,2503.02001953125,1.0,281.5435791015625,283.7703857421875,290.7649230957031,293.0726318359375,293.1499938964844,293.1499938964844,281.25,35823.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147717356681824,1.0,0.0,0.0,3.900258779525757,3.9002861976623535,1.0150329217140095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.95361328125,0.0,1868.3919677734373,1895.4371337890625,0.0,3540.832763671875,0.967124342918396,1.0,0.0,3.0,1.0,0.0
12247920,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7433536052703857,0.3199211657047272,0.2930186986923218,296.8980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8332160115242004,0.4556186497211456,0.4363314211368561,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9990000128746032,0.8863822817802429,0.5562441945075989,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.7458862662315369,0.32350954413414,0.3119063973426819,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.6220268607139587,0.1841078996658325,0.8563731908798218,285.10992431640625,284.95001220703125,296.7035827636719,287.84246826171875,296.95391845703125,297.04296875,285.1098022460937,1.0,0.5954071879386902,0.3665598034858703,0.3665598034858703,1.0,1.0,-2.946324348449707,0.7766724228858948,2.169651985168457,0.1107475608587265,0.9028384685516356,0.9028384685516356,0.0,208.19493103027344,196.0,36353.3984375,0.0,2503.02001953125,1.0,281.5435791015625,283.7703857421875,290.7649230957031,293.0726318359375,293.1499938964844,293.1499938964844,281.25,35823.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147717356681824,1.0,0.0,0.0,3.900258779525757,3.9002861976623535,1.0150329217140095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.95361328125,0.0,1868.3919677734373,1895.4371337890625,0.0,3540.832763671875,0.967124342918396,1.0,0.0,3.0,1.0,0.0
12247980,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7431492805480957,0.3170291483402252,0.2907591462135315,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8331153988838196,0.4519155323505401,0.4331775307655334,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.8861513137817383,0.5524375438690186,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7460060119628906,0.321172833442688,0.3099289238452911,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6213696599006653,0.1820737272500991,0.8476883172988892,284.9089050292969,284.95001220703125,296.64581298828125,287.81549072265625,296.93707275390625,297.0409240722656,284.9066772460937,1.0,0.5911020636558533,0.3672526180744171,0.3672526180744171,1.0,1.0,-2.9224178791046143,0.7706243991851807,2.1517934799194336,0.1101012974977493,0.9006602764129639,0.9006602764129639,0.0,205.2099151611328,199.0,37127.49609375,0.0,2444.368408203125,1.0,281.2561340332031,283.5340576171875,290.8420715332031,293.2530212402344,293.1499938964844,293.1499938964844,280.95001220703125,36004.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246421456336976,1.0,0.0,0.0,3.901062488555908,3.901089906692505,1.0154512892768253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.40283203125,0.0,1870.861083984375,1895.4371337890625,0.0,3631.935791015625,0.9673871397972108,1.0,0.0,3.0,1.0,0.0
12248040,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7431492805480957,0.3170291483402252,0.2907591462135315,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8331153988838196,0.4519155323505401,0.4331775307655334,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.8861513137817383,0.5524375438690186,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7460060119628906,0.321172833442688,0.3099289238452911,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.6213696599006653,0.1820737272500991,0.8476883172988892,284.9089050292969,284.95001220703125,296.64581298828125,287.81549072265625,296.93707275390625,297.0409240722656,284.9066772460937,1.0,0.5911020636558533,0.3672526180744171,0.3672526180744171,1.0,1.0,-2.9224178791046143,0.7706243991851807,2.1517934799194336,0.1101012974977493,0.9006602764129639,0.9006602764129639,0.0,205.2099151611328,199.0,37127.49609375,0.0,2444.368408203125,1.0,281.2561340332031,283.5340576171875,290.8420715332031,293.2530212402344,293.1499938964844,293.1499938964844,280.95001220703125,36004.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246421456336976,1.0,0.0,0.0,3.901062488555908,3.901089906692505,1.0154512892768253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.40283203125,0.0,1870.861083984375,1895.4371337890625,0.0,3631.935791015625,0.9673871397972108,1.0,0.0,3.0,1.0,0.0
12248100,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533569335937,0.7417934536933899,0.3151133954524994,0.2892065942287445,296.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.8317838907241821,0.449576735496521,0.431158035993576,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74957275390625,0.9990000128746032,0.884689450263977,0.5526943802833557,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532653808594,0.7448842525482178,0.3196091055870056,0.3086012601852417,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.6200451850891113,0.1807979941368103,0.8424370288848877,284.75164794921875,284.95001220703125,296.616943359375,287.8019714355469,296.9228210449219,297.0320129394531,284.7421569824219,1.0,0.5895305871963501,0.3675990104675293,0.3675990104675293,1.0,1.0,-2.9105257987976074,0.7676052451133728,2.14292049407959,0.1098238751292228,0.8978093862533569,0.8978093862533569,0.0,204.8986053466797,199.0,37948.45703125,0.0,2421.320556640625,1.0,280.9949645996094,283.3392639160156,290.87451171875,293.3970031738281,293.1499938964844,293.1499938964844,280.95001220703125,36153.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343409538269044,1.0,0.0,0.0,3.89787530899048,3.897902727127075,1.0137927120013046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.63671875,0.0,1868.0054931640625,1895.4371337890625,0.0,3720.865478515625,0.966719388961792,1.0,0.0,3.0,1.0,0.0
12248160,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947631835937,0.7397796511650085,0.312988132238388,0.2873829007148742,296.8763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.8297762870788574,0.4469985961914062,0.4288356304168701,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6939392089844,0.9990000128746032,0.8824121356010437,0.5540068745613098,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947326660156,0.7431297898292542,0.3178339302539825,0.307027518749237,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69586181640625,0.6181395649909973,0.1793666034936905,0.8364254832267761,284.69439697265625,284.95001220703125,296.5881042480469,287.7884521484375,296.90576171875,297.01922607421875,284.69219970703125,1.0,0.5881955027580261,0.3680524528026581,0.3680524528026581,1.0,1.0,-2.898003339767456,0.7646337151527405,2.1333696842193604,0.1097381934523582,0.8954865336418152,0.8954865336418152,0.0,205.13818359375,202.0,37883.4375,0.0,2400.020751953125,1.0,280.956298828125,283.2860412597656,290.8397827148437,293.317626953125,293.1499938964844,293.1499938964844,281.25,36279.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387580752372742,1.0,0.0,0.0,3.8915798664093018,3.8916070461273193,1.010520577438001e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5100.71337890625,0.0,1861.029541015625,1895.4371337890625,0.0,3761.14599609375,0.9654273986816406,1.0,0.0,3.0,1.0,0.0
12248220,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7361477017402649,0.310072511434555,0.2844510376453399,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8259223103523254,0.4430591166019439,0.4248231649398803,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.8791720867156982,0.5571108460426331,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7397423982620239,0.3151278495788574,0.3042744994163513,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6142598390579224,0.1769768148660659,0.8252687454223633,284.8526611328125,284.95001220703125,296.5304260253906,287.7613525390625,296.8814697265625,297.0069885253906,284.85308837890625,1.0,0.5862287282943726,0.3689593374729156,0.3689593374729156,1.0,1.0,-2.8766610622406006,0.7599322199821472,2.1167287826538086,0.1098733693361282,0.8955212235450745,0.8955212235450745,0.0,206.0241851806641,190.0,36559.8203125,0.0,2366.404052734375,1.0,281.2437744140625,283.4916076660156,290.7079162597656,293.04443359375,293.1499938964844,293.1499938964844,281.54998779296875,36168.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923508644104004,1.0,0.0,0.0,3.88451099395752,3.884538173675537,1.0068528126794265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.47802734375,0.0,1851.212890625,1895.4371337890625,0.0,3621.50244140625,0.963809370994568,1.0,0.0,3.0,1.0,0.0
12248280,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7361477017402649,0.310072511434555,0.2844510376453399,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8259223103523254,0.4430591166019439,0.4248231649398803,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.8791720867156982,0.5571108460426331,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7397423982620239,0.3151278495788574,0.3042744994163513,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6142598390579224,0.1769768148660659,0.8252687454223633,284.8526611328125,284.95001220703125,296.5304260253906,287.7613525390625,296.8814697265625,297.0069885253906,284.85308837890625,1.0,0.5862287282943726,0.3689593374729156,0.3689593374729156,1.0,1.0,-2.8766610622406006,0.7599322199821472,2.1167287826538086,0.1098733693361282,0.8955212235450745,0.8955212235450745,0.0,206.0241851806641,190.0,36559.8203125,0.0,2366.404052734375,1.0,281.2437744140625,283.4916076660156,290.7079162597656,293.04443359375,293.1499938964844,293.1499938964844,281.54998779296875,36168.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923508644104004,1.0,0.0,0.0,3.88451099395752,3.884538173675537,1.0068528126794265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.47802734375,0.0,1851.212890625,1895.4371337890625,0.0,3621.50244140625,0.963809370994568,1.0,0.0,3.0,1.0,0.0
12248340,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7369801998138428,0.3082202970981598,0.282497763633728,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8268077969551086,0.4402092099189758,0.4218222498893738,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.8782795667648315,0.5512707233428955,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7406210899353027,0.3132600486278534,0.3022321462631225,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.614104688167572,0.1751697957515716,0.8160079717636108,285.0223083496094,284.95001220703125,296.4728088378906,287.7342529296875,296.8677062988281,297.0090026855469,285.0223388671875,1.0,0.5802363753318787,0.3698661923408508,0.3698661923408508,1.0,1.0,-2.850113868713379,0.753444254398346,2.096669435501098,0.109618067741394,0.8979588150978088,0.8979588150978088,0.0,201.86993408203125,193.0,35188.453125,0.0,2299.56884765625,1.0,281.54351806640625,283.70709228515625,290.65289306640625,292.88751220703125,293.1499938964844,293.1499938964844,281.8500061035156,35966.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033823013305664,1.0,0.0,0.0,3.8851397037506095,3.885167121887207,1.007178866530012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.4677734375,0.0,1850.4027099609373,1895.4371337890625,0.0,3435.091552734375,0.963831663131714,1.0,0.0,3.0,1.0,0.0
12248400,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7369801998138428,0.3082202970981598,0.282497763633728,296.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8268077969551086,0.4402092099189758,0.4218222498893738,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9990000128746032,0.8782795667648315,0.5512707233428955,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7406210899353027,0.3132600486278534,0.3022321462631225,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.614104688167572,0.1751697957515716,0.8160079717636108,285.0223083496094,284.95001220703125,296.4728088378906,287.7342529296875,296.8677062988281,297.0090026855469,285.0223388671875,1.0,0.5802363753318787,0.3698661923408508,0.3698661923408508,1.0,1.0,-2.850113868713379,0.753444254398346,2.096669435501098,0.109618067741394,0.8979588150978088,0.8979588150978088,0.0,201.86993408203125,193.0,35188.453125,0.0,2299.56884765625,1.0,281.54351806640625,283.70709228515625,290.65289306640625,292.88751220703125,293.1499938964844,293.1499938964844,281.8500061035156,35966.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033823013305664,1.0,0.0,0.0,3.8851397037506095,3.885167121887207,1.007178866530012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.4677734375,0.0,1850.4027099609373,1895.4371337890625,0.0,3435.091552734375,0.963831663131714,1.0,0.0,3.0,1.0,0.0
12248460,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.7370734214782715,0.3068925738334656,0.2811528742313385,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8267345428466797,0.4379558265209198,0.419523149728775,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.9990000128746032,0.8793870806694031,0.5484225153923035,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.740696132183075,0.3118749260902405,0.3007681369781494,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.6134049892425537,0.1737818121910095,0.8090748190879822,285.2008056640625,284.95001220703125,296.4152526855469,287.7071228027344,296.8612976074219,297.0212707519531,285.2013244628906,1.0,0.5770906805992126,0.3707835078239441,0.3707835078239441,1.0,1.0,-2.8322036266326904,0.7498434782028198,2.08236026763916,0.110008880496025,0.9028229117393494,0.9028229117393494,0.0,199.6675262451172,196.0,34053.9921875,0.0,2257.995849609375,1.0,281.843505859375,283.93170166015625,290.6287536621094,292.7836608886719,293.1499938964844,293.1499938964844,281.54998779296875,35724.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842577338218689,1.0,0.0,0.0,3.894654512405396,3.894681692123413,1.0121179911948277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.29296875,0.0,1860.495849609375,1895.4371337890625,0.0,3256.468017578125,0.965815544128418,1.0,0.0,3.0,1.0,0.0
12248520,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.7370734214782715,0.3068925738334656,0.2811528742313385,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2008361816406,0.8267345428466797,0.4379558265209198,0.419523149728775,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.9990000128746032,0.8793870806694031,0.5484225153923035,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.740696132183075,0.3118749260902405,0.3007681369781494,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002868652344,0.6134049892425537,0.1737818121910095,0.8090748190879822,285.2008056640625,284.95001220703125,296.4152526855469,287.7071228027344,296.8612976074219,297.0212707519531,285.2013244628906,1.0,0.5770906805992126,0.3707835078239441,0.3707835078239441,1.0,1.0,-2.8322036266326904,0.7498434782028198,2.08236026763916,0.110008880496025,0.9028229117393494,0.9028229117393494,0.0,199.6675262451172,196.0,34053.9921875,0.0,2257.995849609375,1.0,281.843505859375,283.93170166015625,290.6287536621094,292.7836608886719,293.1499938964844,293.1499938964844,281.54998779296875,35724.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842577338218689,1.0,0.0,0.0,3.894654512405396,3.894681692123413,1.0121179911948277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.29296875,0.0,1860.495849609375,1895.4371337890625,0.0,3256.468017578125,0.965815544128418,1.0,0.0,3.0,1.0,0.0
12248580,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7349581718444824,0.3041439950466156,0.2791736721992492,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8244072198867798,0.4343871176242828,0.4166585206985473,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.877178430557251,0.5496405363082886,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.738770604133606,0.3095252811908722,0.2989301681518554,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6109753847122192,0.1718748807907104,0.8016510605812073,284.9974365234375,284.95001220703125,296.3577575683594,287.6799621582031,296.84161376953125,297.0157165527344,284.9953918457031,1.0,0.5753577947616577,0.3717008233070373,0.3717008233070373,1.0,1.0,-2.816718816757202,0.7470123767852783,2.069706439971924,0.1108602136373519,0.9018045663833618,0.9018045663833618,0.0,199.760482788086,199.0,34763.234375,0.0,2231.9912109375,1.0,281.5561218261719,283.6896057128906,290.71978759765625,292.98406982421875,293.1499938964844,293.1499938964844,281.25,35885.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973507285118103,1.0,0.0,0.0,3.8999199867248535,3.89994740486145,1.0148565934287037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.74658203125,0.0,1868.4549560546875,1895.4371337890625,0.0,3378.876708984375,0.967060685157776,1.0,0.0,3.0,1.0,0.0
12248640,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7349581718444824,0.3041439950466156,0.2791736721992492,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8244072198867798,0.4343871176242828,0.4166585206985473,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.877178430557251,0.5496405363082886,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.738770604133606,0.3095252811908722,0.2989301681518554,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.6109753847122192,0.1718748807907104,0.8016510605812073,284.9974365234375,284.95001220703125,296.3577575683594,287.6799621582031,296.84161376953125,297.0157165527344,284.9953918457031,1.0,0.5753577947616577,0.3717008233070373,0.3717008233070373,1.0,1.0,-2.816718816757202,0.7470123767852783,2.069706439971924,0.1108602136373519,0.9018045663833618,0.9018045663833618,0.0,199.760482788086,199.0,34763.234375,0.0,2231.9912109375,1.0,281.5561218261719,283.6896057128906,290.71978759765625,292.98406982421875,293.1499938964844,293.1499938964844,281.25,35885.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973507285118103,1.0,0.0,0.0,3.8999199867248535,3.89994740486145,1.0148565934287037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.74658203125,0.0,1868.4549560546875,1895.4371337890625,0.0,3378.876708984375,0.967060685157776,1.0,0.0,3.0,1.0,0.0
12248700,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439636230469,0.732926607131958,0.3022606372833252,0.2776891887187958,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419494628906,0.8222677707672119,0.4320688247680664,0.4147015213966369,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.8745672106742859,0.5516416430473328,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438415527344,0.7369219064712524,0.3079260289669037,0.297607958316803,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.608863115310669,0.1706321239471435,0.7967463731765747,284.8421630859375,284.95001220703125,296.3290710449219,287.6663818359375,296.8271179199219,297.0065612792969,284.8323974609375,1.0,0.574724018573761,0.372159481048584,0.372159481048584,1.0,1.0,-2.8075060844421387,0.7450932264328003,2.062412738800049,0.1111071184277534,0.8995802402496338,0.8995802402496338,0.0,200.506088256836,199.0,35613.44140625,0.0,2219.933837890625,1.0,281.2949523925781,283.49517822265625,290.7536315917969,293.1313781738281,293.1499938964844,293.1499938964844,281.25,36023.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086052179336548,1.0,0.0,0.0,3.899221658706665,3.8992490768432617,1.0144931366085077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.48095703125,0.0,1868.6746826171875,1895.4371337890625,0.0,3483.65478515625,0.9669428467750548,1.0,0.0,3.0,1.0,0.0
12248760,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78717041015625,0.7303846478462219,0.3001564741134643,0.275918036699295,296.8718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.8195998668670654,0.4294974207878113,0.4124213755130768,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.9990000128746032,0.8710465431213379,0.5543370246887207,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.7346023917198181,0.3061174154281616,0.29603111743927,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882385253906,0.6062291264533997,0.1692329496145248,0.7910177111625671,284.78680419921875,284.95001220703125,296.3003845214844,287.6528015136719,296.81170654296875,296.9960327148437,284.7848205566406,1.0,0.5741477012634277,0.3725863695144653,0.3725863695144653,1.0,1.0,-2.797098159790039,0.7426884174346924,2.0544097423553467,0.111132837831974,0.897891104221344,0.897891104221344,0.0,201.5896453857422,187.0,35596.13671875,0.0,2207.53515625,1.0,281.2562866210937,283.4430847167969,290.7172241210937,293.0543212890625,293.1499938964844,293.1499938964844,281.54998779296875,36140.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142672419548036,1.0,0.0,0.0,3.895561933517456,3.8955893516540527,1.0125896778845345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.2392578125,0.0,1864.965576171875,1895.4371337890625,0.0,3536.162109375,0.9662344455718994,1.0,0.0,3.0,1.0,0.0
12248820,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7293210029602051,0.2972152531147003,0.2728420197963714,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8186323046684265,0.4254850149154663,0.4082200229167938,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.8662934303283691,0.5507559180259705,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7337719798088074,0.3033001124858856,0.2930433750152588,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6043819189071655,0.1668555438518524,0.7793182134628296,284.9439697265625,284.95001220703125,296.2430725097656,287.6256408691406,296.791259765625,296.98876953125,284.94390869140625,1.0,0.5682849884033203,0.3734401166439056,0.3734401166439056,1.0,1.0,-2.7664082050323486,0.7345090508460999,2.0318992137908936,0.1101007014513015,0.8991506099700928,0.8991506099700928,0.0,198.54449462890625,175.0,34258.4765625,0.0,2141.924072265625,1.0,281.5438232421875,283.6454772949219,290.57550048828125,292.7752685546875,293.1499938964844,293.1499938964844,281.8500061035156,36022.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996231555938721,1.0,0.0,0.0,3.893972635269165,3.893999814987183,1.0117636293216492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.1884765625,0.0,1862.0057373046875,1895.4371337890625,0.0,3400.0712890625,0.9658342599868774,1.0,0.0,3.0,1.0,0.0
