time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12248880,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7293210029602051,0.2972152531147003,0.2728420197963714,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.8186323046684265,0.4254850149154663,0.4082200229167938,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.8662934303283691,0.5507559180259705,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7337719798088074,0.3033001124858856,0.2930433750152588,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.6043819189071655,0.1668555438518524,0.7793182134628296,284.9439697265625,284.95001220703125,296.2430725097656,287.6256408691406,296.791259765625,296.98876953125,284.94390869140625,1.0,0.5682849884033203,0.3734401166439056,0.3734401166439056,1.0,1.0,-2.7664082050323486,0.7345090508460999,2.0318992137908936,0.1101007014513015,0.8991506099700928,0.8991506099700928,0.0,198.54449462890625,175.0,34258.4765625,0.0,2141.924072265625,1.0,281.5438232421875,283.6454772949219,290.57550048828125,292.7752685546875,293.1499938964844,293.1499938964844,281.8500061035156,36022.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996231555938721,1.0,0.0,0.0,3.893972635269165,3.893999814987183,1.0117636293216492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.1884765625,0.0,1862.0057373046875,1895.4371337890625,0.0,3400.0712890625,0.9658342599868774,1.0,0.0,3.0,1.0,0.0
12248940,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.7319837808609009,0.295378565788269,0.2707947492599487,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.8216077089309692,0.4225766658782959,0.4050539433956146,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.9990000128746032,0.8657637238502502,0.5401961803436279,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.7364218235015869,0.3013227880001068,0.2907955050468445,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.6058706045150757,0.1650463789701461,0.7695777416229248,285.113037109375,284.95001220703125,296.1859130859375,287.5984802246094,296.7787170410156,296.9921875,285.11285400390625,1.0,0.560021162033081,0.3742938935756683,0.3742938935756683,1.0,1.0,-2.7330472469329834,0.7253819108009338,2.0076651573181152,0.1085994094610214,0.9027867913246156,0.9027867913246156,0.0,191.7040100097656,178.0,32943.953125,0.0,2055.54296875,1.0,281.8435974121094,283.86163330078125,290.5133972167969,292.61187744140625,293.1499938964844,293.1499938964844,281.54998779296875,35822.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87850022315979,1.0,0.0,0.0,3.899938106536865,3.899965524673462,1.0148660294362344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.25244140625,0.0,1867.9757080078125,1895.4371337890625,0.0,3202.52392578125,0.967052698135376,1.0,0.0,3.0,1.0,0.0
12249000,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.7319837808609009,0.295378565788269,0.2707947492599487,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.8216077089309692,0.4225766658782959,0.4050539433956146,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.9990000128746032,0.8657637238502502,0.5401961803436279,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1130065917969,0.7364218235015869,0.3013227880001068,0.2907955050468445,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.6058706045150757,0.1650463789701461,0.7695777416229248,285.113037109375,284.95001220703125,296.1859130859375,287.5984802246094,296.7787170410156,296.9921875,285.11285400390625,1.0,0.560021162033081,0.3742938935756683,0.3742938935756683,1.0,1.0,-2.7330472469329834,0.7253819108009338,2.0076651573181152,0.1085994094610214,0.9027867913246156,0.9027867913246156,0.0,191.7040100097656,178.0,32943.953125,0.0,2055.54296875,1.0,281.8435974121094,283.86163330078125,290.5133972167969,292.61187744140625,293.1499938964844,293.1499938964844,281.54998779296875,35822.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87850022315979,1.0,0.0,0.0,3.899938106536865,3.899965524673462,1.0148660294362344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.25244140625,0.0,1867.9757080078125,1895.4371337890625,0.0,3202.52392578125,0.967052698135376,1.0,0.0,3.0,1.0,0.0
12249060,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7319357395172119,0.2924142777919769,0.2684530615806579,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8216337561607361,0.4186627864837646,0.4016776084899902,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.8641923666000366,0.5356389284133911,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7365046143531799,0.2986142337322235,0.2884469628334045,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6050671935081482,0.1629001796245575,0.7602947950363159,284.9012451171875,284.95001220703125,296.1288452148437,287.57135009765625,296.7625427246094,296.99127197265625,284.8988037109375,1.0,0.5551508069038391,0.375480592250824,0.375480592250824,1.0,1.0,-2.7067136764526367,0.7193873524665833,1.9873263835906985,0.108555369079113,0.9004224538803101,0.9004224538803101,0.0,188.3654937744141,181.0,33548.84765625,0.0,1998.1612548828125,1.0,281.55615234375,283.6152038574219,290.59698486328125,292.7898254394531,293.1499938964844,293.1499938964844,281.25,36013.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884435296058655,1.0,0.0,0.0,3.90047287940979,3.9005002975463854,1.015144334814977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.14306640625,0.0,1870.1839599609373,1895.4371337890625,0.0,3295.648193359375,0.9672597646713256,1.0,0.0,3.0,1.0,0.0
12249120,296.94146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7319357395172119,0.2924142777919769,0.2684530615806579,296.8696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8216337561607361,0.4186627864837646,0.4016776084899902,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.8641923666000366,0.5356389284133911,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7365046143531799,0.2986142337322235,0.2884469628334045,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6050671935081482,0.1629001796245575,0.7602947950363159,284.9012451171875,284.95001220703125,296.1288452148437,287.57135009765625,296.7625427246094,296.99127197265625,284.8988037109375,1.0,0.5551508069038391,0.375480592250824,0.375480592250824,1.0,1.0,-2.7067136764526367,0.7193873524665833,1.9873263835906985,0.108555369079113,0.9004224538803101,0.9004224538803101,0.0,188.3654937744141,181.0,33548.84765625,0.0,1998.1612548828125,1.0,281.55615234375,283.6152038574219,290.59698486328125,292.7898254394531,293.1499938964844,293.1499938964844,281.25,36013.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884435296058655,1.0,0.0,0.0,3.90047287940979,3.9005002975463854,1.015144334814977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.14306640625,0.0,1870.1839599609373,1895.4371337890625,0.0,3295.648193359375,0.9672597646713256,1.0,0.0,3.0,1.0,0.0
12249180,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.7286280989646912,0.2883180677890777,0.2650068402290344,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.8182607293128967,0.4135766625404358,0.3971490859985351,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.9990000128746032,0.8588652610778809,0.536592423915863,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.7335489392280579,0.2949761748313904,0.2852262854576111,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.6012614369392395,0.1601336300373077,0.7486304640769958,284.68438720703125,284.95001220703125,296.0719299316406,287.54425048828125,296.7405090332031,296.9822998046875,284.6820678710937,1.0,0.551851212978363,0.3766672909259796,0.3766672909259796,1.0,1.0,-2.680389881134033,0.713359534740448,1.9670302867889404,0.1085717901587486,0.8951004147529602,0.8951004147529602,0.0,187.94439697265625,184.0,34274.41796875,0.0,1955.0662841796875,1.0,281.25640869140625,283.3650207519531,290.5981140136719,292.85528564453125,293.1499938964844,293.1499938964844,281.54998779296875,36293.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032668471336364,1.0,0.0,0.0,3.890493154525757,3.8905203342437744,1.009956235975551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.3994140625,0.0,1859.766845703125,1895.4371337890625,0.0,3434.0166015625,0.9651927947998048,1.0,0.0,3.0,1.0,0.0
12249240,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847839355469,0.7286280989646912,0.2883180677890777,0.2650068402290344,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.684326171875,0.8182607293128967,0.4135766625404358,0.3971490859985351,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6838684082031,0.9990000128746032,0.8588652610778809,0.536592423915863,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.68475341796875,0.7335489392280579,0.2949761748313904,0.2852262854576111,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6860656738281,0.6012614369392395,0.1601336300373077,0.7486304640769958,284.68438720703125,284.95001220703125,296.0719299316406,287.54425048828125,296.7405090332031,296.9822998046875,284.6820678710937,1.0,0.551851212978363,0.3766672909259796,0.3766672909259796,1.0,1.0,-2.680389881134033,0.713359534740448,1.9670302867889404,0.1085717901587486,0.8951004147529602,0.8951004147529602,0.0,187.94439697265625,184.0,34274.41796875,0.0,1955.0662841796875,1.0,281.25640869140625,283.3650207519531,290.5981140136719,292.85528564453125,293.1499938964844,293.1499938964844,281.54998779296875,36293.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032668471336364,1.0,0.0,0.0,3.890493154525757,3.8905203342437744,1.009956235975551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4798.3994140625,0.0,1859.766845703125,1895.4371337890625,0.0,3434.0166015625,0.9651927947998048,1.0,0.0,3.0,1.0,0.0
12249300,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7265377044677734,0.2865866124629974,0.2632560431957245,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8160409927368164,0.4112898409366607,0.3948120176792145,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.9990000128746032,0.8560943007469177,0.5380337238311768,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.7316077351570129,0.2933245599269867,0.2835452556610107,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017578125,0.598811149597168,0.1587978303432464,0.7424263954162598,284.80859375,284.95001220703125,296.0435485839844,287.5307312011719,296.7306823730469,296.9794311523437,284.8168640136719,1.0,0.5505915284156799,0.3772606253623962,0.3772606253623962,1.0,1.0,-2.6677308082580566,0.7104987502098083,1.957232117652893,0.108576089143753,0.8953352570533752,0.8953352570533752,0.0,188.26126098632807,184.0,33217.97265625,0.0,1936.9481201171875,1.0,281.5065612792969,283.5344543457031,290.4878845214844,292.5960998535156,293.1499938964844,293.1499938964844,281.54998779296875,36239.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940024971961975,1.0,0.0,0.0,3.885613679885864,3.885641098022461,1.0074245437863285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.73779296875,0.0,1853.1715087890625,1895.4371337890625,0.0,3347.617431640625,0.9641352891921996,1.0,0.0,3.0,1.0,0.0
12249360,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7248930931091309,0.2852767407894134,0.261967658996582,296.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.8141663074493408,0.409409761428833,0.3929265439510345,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84588623046875,0.9990000128746032,0.8538382649421692,0.5393360257148743,296.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.7299860119819641,0.2919767498970032,0.2821917235851288,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.596641480922699,0.1576409190893173,0.7370486855506897,284.84576416015625,284.95001220703125,296.0151672363281,287.5172119140625,296.7223205566406,296.9786071777344,284.8461303710937,1.0,0.5496166348457336,0.3778534233570099,0.3778534233570099,1.0,1.0,-2.657389640808105,0.7084148526191711,1.9489747285842896,0.1088342368602752,0.8950576782226562,0.8950576782226562,0.0,188.5892944335937,172.0,32989.37890625,0.0,1922.5589599609373,1.0,281.5439453125,283.57305908203125,290.45819091796875,292.57843017578125,293.1499938964844,293.1499938964844,281.8500061035156,36179.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867911100387573,1.0,0.0,0.0,3.882932424545288,3.8829596042633057,1.0060346085083438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.40478515625,0.0,1849.317626953125,1895.4371337890625,0.0,3280.18603515625,0.9634640216827391,1.0,0.0,3.0,1.0,0.0
12249420,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7248691320419312,0.283957302570343,0.2605567574501037,296.85418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8141135573387146,0.407374769449234,0.3907731771469116,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9990000128746032,0.8518143892288208,0.5364886522293091,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7299330234527588,0.2905353009700775,0.2806358337402344,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.5958402156829834,0.1563484221696853,0.7305485010147095,285.0048217773437,284.95001220703125,295.9793395996094,287.5001220703125,296.713134765625,296.9793395996094,285.0096740722656,1.0,0.5459437370300293,0.3786037862300873,0.3786037862300873,1.0,1.0,-2.640014171600342,0.7042847275733948,1.9357292652130127,0.1087933555245399,0.8969692587852478,0.8969692587852478,0.0,186.4940948486328,172.0,31880.07421875,0.0,1886.6593017578125,1.0,281.82293701171875,283.7770690917969,290.38934326171875,292.3955078125,293.1499938964844,293.1499938964844,281.8500061035156,36025.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700529932975769,1.0,0.0,0.0,3.882259130477905,3.882286310195923,1.005685817290214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.91943359375,0.0,1847.241455078125,1895.4371337890625,0.0,3123.307861328125,0.963253617286682,1.0,0.0,3.0,1.0,0.0
12249480,296.933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7256119847297668,0.2833043336868286,0.2598991692066192,296.8573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8149121403694153,0.4063093662261963,0.3896915912628174,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.8512230515480042,0.5333678126335144,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7306199073791504,0.2897947132587433,0.279856413602829,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.5960989594459534,0.1556808054447174,0.7271347641944885,285.0223693847656,284.95001220703125,295.9585876464844,287.4902038574219,296.7084655761719,296.9806213378906,285.0224914550781,1.0,0.5433316826820374,0.3790389895439148,0.3790389895439148,1.0,1.0,-2.6291370391845703,0.7016083002090454,1.9275288581848145,0.1086178496479988,0.8975300192832947,0.8975300192832947,0.0,184.48538208007807,175.0,31735.583984375,0.0,1861.268798828125,1.0,281.843505859375,283.79547119140625,290.4001770019531,292.4227905273437,293.1499938964844,293.1499938964844,282.1499938964844,35971.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646482825279236,1.0,0.0,0.0,3.8833045959472656,3.8833320140838623,1.0062275350719574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.34521484375,0.0,1848.1241455078125,1895.4371337890625,0.0,3072.60595703125,0.9634252786636353,1.0,0.0,3.0,1.0,0.0
12249540,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.7256345748901367,0.2818823754787445,0.2584671080112457,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.814672589302063,0.4037978649139404,0.3871492147445678,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9990000128746032,0.8507516384124756,0.5303755402565002,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.7304533123970032,0.2880705893039703,0.2780804932117462,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.5949881076812744,0.1541356891393661,0.7194966673851013,285.2048034667969,284.95001220703125,295.9021301269531,287.4632568359375,296.6967163085937,296.98583984375,285.2052307128906,1.0,0.5399001240730286,0.3802245557308197,0.3802245557308197,1.0,1.0,-2.609440326690674,0.6977007985115051,1.911739468574524,0.1090948432683944,0.9024752378463744,0.9024752378463744,0.0,182.2486267089844,178.0,30650.83203125,0.0,1821.989501953125,1.0,282.1435546875,284.02392578125,290.3778991699219,292.32489013671875,293.1499938964844,293.1499938964844,281.8500061035156,35722.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843977689743042,1.0,0.0,0.0,3.89289665222168,3.892924070358277,1.011204631140572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.2333984375,0.0,1858.2490234375,1895.4371337890625,0.0,2878.900390625,0.9654211401939392,1.0,0.0,3.0,1.0,0.0
12249600,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.7256345748901367,0.2818823754787445,0.2584671080112457,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048034667969,0.814672589302063,0.4037978649139404,0.3871492147445678,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9990000128746032,0.8507516384124756,0.5303755402565002,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2046813964844,0.7304533123970032,0.2880705893039703,0.2780804932117462,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.20416259765625,0.5949881076812744,0.1541356891393661,0.7194966673851013,285.2048034667969,284.95001220703125,295.9021301269531,287.4632568359375,296.6967163085937,296.98583984375,285.2052307128906,1.0,0.5399001240730286,0.3802245557308197,0.3802245557308197,1.0,1.0,-2.609440326690674,0.6977007985115051,1.911739468574524,0.1090948432683944,0.9024752378463744,0.9024752378463744,0.0,182.2486267089844,178.0,30650.83203125,0.0,1821.989501953125,1.0,282.1435546875,284.02392578125,290.3778991699219,292.32489013671875,293.1499938964844,293.1499938964844,281.8500061035156,35722.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843977689743042,1.0,0.0,0.0,3.89289665222168,3.892924070358277,1.011204631140572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.2333984375,0.0,1858.2490234375,1895.4371337890625,0.0,2878.900390625,0.9654211401939392,1.0,0.0,3.0,1.0,0.0
12249660,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.723251461982727,0.2788869738578796,0.2563459575176239,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8119080662727356,0.3998420834541321,0.3839921355247497,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.8464753031730652,0.5316282510757446,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7281285524368286,0.2852672040462494,0.2758689522743225,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.5918679237365723,0.1520315557718277,0.7113144993782043,284.9138488769531,284.95001220703125,295.84588623046875,287.4364013671875,296.455322265625,296.9863586425781,284.9061889648437,1.0,0.5378391146659851,0.6281347274780273,0.6281347274780273,0.6000000238418579,1.0,-2.592121124267578,1.2225128412246704,1.3696082830429075,0.6373658180236816,0.8998950123786926,0.8998950123786926,0.0,182.4047393798828,181.0,30468.849609375,0.0,1795.9508056640625,1.0,281.85614013671875,283.7327880859375,290.4693908691406,292.49591064453125,293.1499938964844,293.1499938964844,281.54998779296875,35962.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564081788063049,1.0,0.0,0.0,3.896227598190308,3.896255016326904,1.012935740618559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.6826171875,0.0,1864.383544921875,1895.4371337890625,0.0,2995.32373046875,0.9662615656852722,1.0,0.0,3.0,1.0,0.0
12249720,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.723251461982727,0.2788869738578796,0.2563459575176239,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8119080662727356,0.3998420834541321,0.3839921355247497,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9990000128746032,0.8464753031730652,0.5316282510757446,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7281285524368286,0.2852672040462494,0.2758689522743225,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.5918679237365723,0.1520315557718277,0.7113144993782043,284.9138488769531,284.95001220703125,295.84588623046875,287.4364013671875,296.455322265625,296.9863586425781,284.9061889648437,1.0,0.5378391146659851,0.6281347274780273,0.6281347274780273,0.6000000238418579,1.0,-2.592121124267578,1.2225128412246704,1.3696082830429075,0.6373658180236816,0.8998950123786926,0.8998950123786926,0.0,182.4047393798828,181.0,30468.849609375,0.0,1795.9508056640625,1.0,281.85614013671875,283.7327880859375,290.4693908691406,292.49591064453125,293.1499938964844,293.1499938964844,281.54998779296875,35962.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564081788063049,1.0,0.0,0.0,3.896227598190308,3.896255016326904,1.012935740618559e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.6826171875,0.0,1864.383544921875,1895.4371337890625,0.0,2995.32373046875,0.9662615656852722,1.0,0.0,3.0,1.0,0.0
12249780,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.7180314660072327,0.2740843594074249,0.2524532079696655,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.8063602447509766,0.3941275477409363,0.3790411353111267,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.9990000128746032,0.8369439840316772,0.535740077495575,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592346191406,0.7234238386154175,0.2810055017471313,0.2722408175468445,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.586056113243103,0.1488995552062988,0.6987832188606262,284.5580139160156,284.95001220703125,295.78985595703125,287.4096069335937,295.984375,296.9760437011719,284.5496826171875,1.0,0.5363978147506714,0.8760449290275574,0.8760449290275574,0.2000000029802322,1.0,-2.567030429840088,2.169772863388061,0.3972576260566711,1.588017463684082,0.89194256067276,0.89194256067276,0.0,184.05886840820312,169.0,29803.421875,0.0,1769.5040283203125,1.0,281.5564270019531,283.3984069824219,290.4353332519531,292.4585266113281,293.1499938964844,293.1499938964844,281.8500061035156,36408.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661736249923706,1.0,0.0,0.0,3.882783889770508,3.882811069488525,1.0059576425192065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.88330078125,0.0,1850.9534912109373,1895.4371337890625,0.0,3086.91552734375,0.9635143280029296,1.0,0.0,3.0,1.0,0.0
12249840,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.7180314660072327,0.2740843594074249,0.2524532079696655,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.557861328125,0.8063602447509766,0.3941275477409363,0.3790411353111267,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.55621337890625,0.9990000128746032,0.8369439840316772,0.535740077495575,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5592346191406,0.7234238386154175,0.2810055017471313,0.2722408175468445,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.586056113243103,0.1488995552062988,0.6987832188606262,284.5580139160156,284.95001220703125,295.78985595703125,287.4096069335937,295.984375,296.9760437011719,284.5496826171875,1.0,0.5363978147506714,0.8760449290275574,0.8760449290275574,0.2000000029802322,1.0,-2.567030429840088,2.169772863388061,0.3972576260566711,1.588017463684082,0.89194256067276,0.89194256067276,0.0,184.05886840820312,169.0,29803.421875,0.0,1769.5040283203125,1.0,281.5564270019531,283.3984069824219,290.4353332519531,292.4585266113281,293.1499938964844,293.1499938964844,281.8500061035156,36408.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661736249923706,1.0,0.0,0.0,3.882783889770508,3.882811069488525,1.0059576425192065e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.88330078125,0.0,1850.9534912109373,1895.4371337890625,0.0,3086.91552734375,0.9635143280029296,1.0,0.0,3.0,1.0,0.0
12249900,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6499328613281,0.7163976430892944,0.2720015943050384,0.2503140270709991,296.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.65155029296875,0.8047597408294678,0.3914580047130584,0.376307874917984,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6532592773437,0.9990000128746032,0.8322782516479492,0.5349835753440857,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65008544921875,0.7219956517219543,0.2789399921894073,0.2701397538185119,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6452331542969,0.5838583707809448,0.1472578048706054,0.6911482810974121,284.6513671875,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.970458984375,284.6590881347656,1.0,0.5337010025978088,1.0,1.0,0.0,1.0,-2.5485877990722656,2.548563003540039,2.4792805561446585e-05,1.9696578979492188,0.8908075094223022,0.8908075094223022,0.0,183.2969207763672,169.0,28553.755859375,0.0,1741.4029541015625,1.0,281.8063659667969,283.55206298828125,290.3013000488281,292.14947509765625,293.1499938964844,293.1499938964844,281.8500061035156,36419.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504528999328613,1.0,0.0,0.0,3.8740406036376953,3.874067783355713,1.0014323379436971e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.892578125,0.0,1840.040283203125,1895.4371337890625,0.0,2939.512939453125,0.9616454243659972,1.0,0.0,3.0,1.0,0.0
12249960,296.91363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7159734964370728,0.2704274356365204,0.24866983294487,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.8043792843818665,0.3892546892166137,0.3740038275718689,296.8351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879577636719,0.9990000128746032,0.828944981098175,0.5324437022209167,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.68780517578125,0.7215619087219238,0.2772412598133087,0.2683416306972503,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6874084472656,0.5825549364089966,0.1457918733358383,0.6839821338653564,284.6878662109375,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.967041015625,284.6878662109375,1.0,0.5301753878593445,1.0,1.0,0.0,1.0,-2.530021905899048,2.5300168991088867,5.149229309608927e-06,1.9553632736206048,0.8894723057746887,0.8894723057746887,0.0,181.3435516357422,157.0,28285.7265625,0.0,1706.611328125,1.0,281.8437194824219,283.59051513671875,290.2622985839844,292.1067199707031,293.1499938964844,293.1499938964844,282.1499938964844,36388.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83644700050354,1.0,0.0,0.0,3.8672149181365967,3.8672420978546143,9.979066817322746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.32470703125,0.0,1831.2420654296875,1895.4371337890625,0.0,2808.5380859375,0.960076630115509,1.0,0.0,3.0,1.0,0.0
12250020,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7169049382209778,0.2689592242240906,0.2469969540834427,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8054970502853394,0.3869912028312683,0.3715003132820129,296.8365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.9990000128746032,0.826541006565094,0.5267359614372253,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7223412394523621,0.2754977643489837,0.2663826048374176,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.5822362303733826,0.1442176699638366,0.6757144331932068,284.8709716796875,284.95001220703125,295.69879150390625,287.36602783203125,295.70001220703125,296.9657897949219,284.8768310546875,1.0,0.5248055458068848,1.0,1.0,0.0,1.0,-2.505858421325684,2.5058534145355225,5.051045718573732e-06,1.9367085695266724,0.8904721140861511,0.8904721140861511,0.0,177.57403564453125,157.0,27392.466796875,0.0,1656.736328125,1.0,282.12261962890625,283.8079833984375,290.1962890625,291.9263916015625,293.1499938964844,293.1499938964844,282.1499938964844,36227.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121220469474792,1.0,0.0,0.0,3.86164116859436,3.861668109893799,9.950321100404835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.76611328125,0.0,1823.006103515625,1895.4371337890625,0.0,2582.748779296875,0.9587765336036682,1.0,0.0,3.0,1.0,0.0
12250080,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7181704044342041,0.2682670056819916,0.2462648451328277,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.806932270526886,0.3858506381511688,0.3703010380268097,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.8258886337280273,0.5222907662391663,296.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7234508991241455,0.2746288180351257,0.2654383182525635,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.5827707052230835,0.143437922000885,0.6715685725212097,284.89044189453125,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.966552734375,284.89044189453125,1.0,0.5213510394096375,1.0,1.0,0.0,1.0,-2.492081642150879,2.4920766353607178,4.995710696675815e-06,1.926074266433716,0.8904109001159668,0.8904109001159668,0.0,174.8326873779297,145.0,27211.7265625,0.0,1626.1507568359375,1.0,282.1434020996094,283.8270263671875,290.2167358398437,291.9613952636719,293.1499938964844,293.1499938964844,282.45001220703125,36172.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036588430404663,1.0,0.0,0.0,3.8599655628204346,3.859992742538452,9.941688858816633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.57080078125,0.0,1820.48193359375,1895.4371337890625,0.0,2504.92431640625,0.958334743976593,1.0,0.0,3.0,1.0,0.0
12250140,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.7231335043907166,0.2667992413043976,0.2445480227470398,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8125292062759399,0.3832080364227295,0.3673766553401947,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9990000128746032,0.8265120983123779,0.5074265599250793,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.7279908061027527,0.2726394236087799,0.2631488740444183,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.5860363245010376,0.141714721918106,0.6617955565452576,285.0917053222656,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9723815917969,285.0915832519531,1.0,0.5109918713569641,1.0,1.0,0.0,1.0,-2.454154253005981,2.4541492462158203,4.844957857130794e-06,1.8967827558517456,0.89402174949646,0.89402174949646,0.0,166.08961486816406,148.0,26162.57421875,0.0,1538.45458984375,1.0,282.443359375,284.06103515625,290.2170104980469,291.8902587890625,293.1499938964844,293.1499938964844,282.75,35900.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773633003234863,1.0,0.0,0.0,3.86283540725708,3.862862348556519,9.95647724266746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.716796875,0.0,1821.9049072265625,1895.4371337890625,0.0,2266.499267578125,0.958810329437256,1.0,0.0,3.0,1.0,0.0
12250200,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.7231335043907166,0.2667992413043976,0.2445480227470398,296.8531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8125292062759399,0.3832080364227295,0.3673766553401947,296.88946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917358398437,0.9990000128746032,0.8265120983123779,0.5074265599250793,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.7279908061027527,0.2726394236087799,0.2631488740444183,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912170410156,0.5860363245010376,0.141714721918106,0.6617955565452576,285.0917053222656,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9723815917969,285.0915832519531,1.0,0.5109918713569641,1.0,1.0,0.0,1.0,-2.454154253005981,2.4541492462158203,4.844957857130794e-06,1.8967827558517456,0.89402174949646,0.89402174949646,0.0,166.08961486816406,148.0,26162.57421875,0.0,1538.45458984375,1.0,282.443359375,284.06103515625,290.2170104980469,291.8902587890625,293.1499938964844,293.1499938964844,282.75,35900.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773633003234863,1.0,0.0,0.0,3.86283540725708,3.862862348556519,9.95647724266746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.716796875,0.0,1821.9049072265625,1895.4371337890625,0.0,2266.499267578125,0.958810329437256,1.0,0.0,3.0,1.0,0.0
12250260,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.72597336769104,0.2656957805156708,0.2433304190635681,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977905273437,0.8154722452163696,0.3810112476348877,0.3650469779968261,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.9990000128746032,0.8289791941642761,0.4985620975494385,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.7304155826568604,0.2709977924823761,0.2613566219806671,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.5876357555389404,0.1404300779104232,0.6547932028770447,285.2977600097656,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9818420410156,285.29815673828125,1.0,0.5048561096191406,1.0,1.0,0.0,1.0,-2.428661346435547,2.428656578063965,4.744676061818609e-06,1.876941442489624,0.9003977179527283,0.9003977179527283,0.0,160.88973999023438,151.0,25240.73046875,0.0,1483.6419677734375,1.0,282.7434387207031,284.298095703125,290.21844482421875,291.83428955078125,293.1499938964844,293.1499938964844,283.04998779296875,35601.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568947672843933,1.0,0.0,0.0,3.876801252365112,3.876828193664551,1.0028600172518054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.54443359375,0.0,1837.004150390625,1895.4371337890625,0.0,2085.39208984375,0.9617490172386168,1.0,0.0,3.0,1.0,0.0
12250320,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.72597336769104,0.2656957805156708,0.2433304190635681,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977905273437,0.8154722452163696,0.3810112476348877,0.3650469779968261,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.9990000128746032,0.8289791941642761,0.4985620975494385,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976379394531,0.7304155826568604,0.2709977924823761,0.2613566219806671,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969970703125,0.5876357555389404,0.1404300779104232,0.6547932028770447,285.2977600097656,284.95001220703125,295.56787109375,287.30340576171875,295.56915283203125,296.9818420410156,285.29815673828125,1.0,0.5048561096191406,1.0,1.0,0.0,1.0,-2.428661346435547,2.428656578063965,4.744676061818609e-06,1.876941442489624,0.9003977179527283,0.9003977179527283,0.0,160.88973999023438,151.0,25240.73046875,0.0,1483.6419677734375,1.0,282.7434387207031,284.298095703125,290.21844482421875,291.83428955078125,293.1499938964844,293.1499938964844,283.04998779296875,35601.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568947672843933,1.0,0.0,0.0,3.876801252365112,3.876828193664551,1.0028600172518054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.54443359375,0.0,1837.004150390625,1895.4371337890625,0.0,2085.39208984375,0.9617490172386168,1.0,0.0,3.0,1.0,0.0
12250380,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.7269862294197083,0.2648336291313171,0.2424285113811493,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.816226601600647,0.3790983557701111,0.3631104826927185,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.9990000128746032,0.8312328457832336,0.4944780468940735,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.7310205698013306,0.2696041762828827,0.2599131762981415,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.5876436829566956,0.1393635720014572,0.6494519114494324,285.5091857910156,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9923095703125,285.5097351074219,1.0,0.5013377666473389,1.0,1.0,0.0,1.0,-2.4121875762939453,2.4121830463409424,4.68060943603632e-06,1.86420476436615,0.9096364378929138,0.9096364378929138,0.0,158.37449645996094,154.0,24417.623046875,0.0,1452.2232666015625,1.0,283.0435485839844,284.5376892089844,290.2121887207031,291.7792358398437,293.1499938964844,293.1499938964844,282.75,35294.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404103875160217,1.0,0.0,0.0,3.9022138118743896,3.9022409915924072,1.0160506462852936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.50146484375,0.0,1866.6427001953125,1895.4371337890625,0.0,1943.0787353515625,0.9672478437423706,1.0,0.0,3.0,1.0,0.0
12250440,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.7269862294197083,0.2648336291313171,0.2424285113811493,296.8849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092163085937,0.816226601600647,0.3790983557701111,0.3631104826927185,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093688964844,0.9990000128746032,0.8312328457832336,0.4944780468940735,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.509033203125,0.7310205698013306,0.2696041762828827,0.2599131762981415,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.5876436829566956,0.1393635720014572,0.6494519114494324,285.5091857910156,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9923095703125,285.5097351074219,1.0,0.5013377666473389,1.0,1.0,0.0,1.0,-2.4121875762939453,2.4121830463409424,4.68060943603632e-06,1.86420476436615,0.9096364378929138,0.9096364378929138,0.0,158.37449645996094,154.0,24417.623046875,0.0,1452.2232666015625,1.0,283.0435485839844,284.5376892089844,290.2121887207031,291.7792358398437,293.1499938964844,293.1499938964844,282.75,35294.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404103875160217,1.0,0.0,0.0,3.9022138118743896,3.9022409915924072,1.0160506462852936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.50146484375,0.0,1866.6427001953125,1895.4371337890625,0.0,1943.0787353515625,0.9672478437423706,1.0,0.0,3.0,1.0,0.0
12250500,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.338134765625,0.7267158627510071,0.2638934254646301,0.241878941655159,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.8157469630241394,0.3776720464229584,0.3620539605617523,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321533203125,0.9990000128746032,0.8309596180915833,0.4939516484737396,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33795166015625,0.730591893196106,0.2685659229755401,0.2591426074504852,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476867675781,0.5869392156600952,0.1386440545320511,0.6467658281326294,285.33563232421875,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.9953308105469,285.3211975097656,1.0,0.5002720355987549,1.0,1.0,0.0,1.0,-2.4054746627807617,2.40546989440918,4.65473385702353e-06,1.859069466590881,0.9105594158172609,0.9105594158172609,0.0,157.90774536132812,154.0,24877.677734375,0.0,1441.81103515625,1.0,282.79296875,284.331298828125,290.3208923339844,292.0133056640625,293.1499938964844,293.1499938964844,282.75,35373.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524343132972717,1.0,0.0,0.0,3.9142465591430655,3.914273977279663,1.0223266144748775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.84765625,0.0,1882.600341796875,1895.4371337890625,0.0,2046.54833984375,0.9699148535728456,1.0,0.0,3.0,1.0,0.0
12250560,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2629089355469,0.72525554895401,0.2623808681964874,0.2407481372356414,296.8842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622375488281,0.814098596572876,0.3756949007511139,0.360423743724823,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.9990000128746032,0.8291623592376709,0.4948505759239197,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.7291430234909058,0.2671004831790924,0.2579469680786133,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.5851566791534424,0.13764688372612,0.6429236531257629,285.2623596191406,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9952392578125,285.259033203125,1.0,0.4994484484195709,1.0,1.0,0.0,1.0,-2.3971877098083496,2.3971831798553467,4.62288244307274e-06,1.8527237176895144,0.9118502140045166,0.9118502140045166,0.0,158.08238220214844,157.0,24775.662109375,0.0,1432.0906982421875,1.0,282.75592041015625,284.2690124511719,290.3247375488281,291.98980712890625,293.1499938964844,293.1499938964844,282.45001220703125,35470.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613016963005066,1.0,0.0,0.0,3.9231886863708496,3.9232163429260254,1.027002895170881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.17626953125,0.0,1894.825927734375,1895.4371337890625,0.0,2123.99951171875,0.9720137119293212,1.0,0.0,3.0,1.0,0.0
12250620,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7202417850494385,0.2584509551525116,0.2375670075416565,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8086064457893372,0.3707927465438843,0.3561883866786957,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.8221452832221985,0.4992872774600982,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7243502140045166,0.2633706331253052,0.2547639012336731,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.5793588757514954,0.1350394487380981,0.6325667500495911,284.9950866699219,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.989013671875,284.9916076660156,1.0,0.4982282221317291,1.0,1.0,0.0,1.0,-2.377345561981201,2.377340793609619,4.546972832031315e-06,1.8374717235565183,0.9102903604507446,0.9102903604507446,0.0,159.6204071044922,160.0,25083.93359375,0.0,1413.5634765625,1.0,282.4561767578125,283.9843139648437,290.3095092773437,292.0246887207031,293.1499938964844,293.1499938964844,282.1499938964844,35770.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831789255142212,1.0,0.0,0.0,3.932865619659424,3.9328932762146,1.0320754881831815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.02197265625,0.0,1909.688232421875,1895.4371337890625,0.0,2318.728515625,0.974352240562439,1.0,0.0,3.0,1.0,0.0
12250680,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7202417850494385,0.2584509551525116,0.2375670075416565,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8086064457893372,0.3707927465438843,0.3561883866786957,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9990000128746032,0.8221452832221985,0.4992872774600982,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7243502140045166,0.2633706331253052,0.2547639012336731,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.5793588757514954,0.1350394487380981,0.6325667500495911,284.9950866699219,284.95001220703125,295.404052734375,287.22509765625,295.4053039550781,296.989013671875,284.9916076660156,1.0,0.4982282221317291,1.0,1.0,0.0,1.0,-2.377345561981201,2.377340793609619,4.546972832031315e-06,1.8374717235565183,0.9102903604507446,0.9102903604507446,0.0,159.6204071044922,160.0,25083.93359375,0.0,1413.5634765625,1.0,282.4561767578125,283.9843139648437,290.3095092773437,292.0246887207031,293.1499938964844,293.1499938964844,282.1499938964844,35770.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831789255142212,1.0,0.0,0.0,3.932865619659424,3.9328932762146,1.0320754881831815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.02197265625,0.0,1909.688232421875,1895.4371337890625,0.0,2318.728515625,0.974352240562439,1.0,0.0,3.0,1.0,0.0
