time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250740,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.728271484375,0.7134807705879211,0.0,0.2337209731340408,296.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.8011578917503357,0.0,0.3511465191841125,296.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.9990000128746032,0.0,0.5057967305183411,296.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.7179540395736694,0.0,0.2509021759033203,296.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.5714317560195923,0.0,0.6192725896835327,284.7276916503906,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9771728515625,284.7242431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3538811206817627,2.35387659072876,4.457957402337343e-06,1.8193836212158203,0.0,0.0,0.0,162.0944061279297,60.0,25343.470703125,0.0,1394.5640869140625,0.0,282.1561584472656,283.7013244628906,290.25067138671875,291.98883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36130.71875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.929242849349976,3.929270505905152,1.0301750990038272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1907.92333984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.728271484375,0.7134807705879211,0.0,0.2337209731340408,296.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.72760009765625,0.8011578917503357,0.0,0.3511465191841125,296.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.9990000128746032,0.0,0.5057967305183411,296.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.7179540395736694,0.0,0.2509021759033203,296.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.5714317560195923,0.0,0.6192725896835327,284.7276916503906,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9771728515625,284.7242431640625,0.0,0.0,1.0,1.0,0.0,1.0,-2.3538811206817627,2.35387659072876,4.457957402337343e-06,1.8193836212158203,0.0,0.0,0.0,162.0944061279297,60.0,25343.470703125,0.0,1394.5640869140625,0.0,282.1561584472656,283.7013244628906,290.25067138671875,291.98883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36130.71875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.929242849349976,3.929270505905152,1.0301750990038272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1907.92333984375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.3563058972358703,0.0,0.000929509580601,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.3563058972358703,0.0,0.0009788207244127,297.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80010986328125,0.3563058972358703,0.0,0.0007229542243294,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.798095703125,0.3563058972358703,0.0,0.0009788185125216,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,0.0046430598013103,284.80889892578125,294.1499938964844,295.3232421875,287.1862487792969,295.3487548828125,296.8570251464844,283.9870910644531,0.0,0.0,0.8011374473571777,0.8011374473571777,0.1988625675439834,1.0,-0.0099054919555783,0.0099686011672019,-6.310961180133745e-05,-0.0124577917158603,0.0,0.0,0.0,-0.0520762391388416,60.0,1521.286865234375,0.0,-6.689958354400005e-06,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5950404191888978e-11,1.595104603957509e-11,2.92661496892161e-17,3.8454125994569205e-10,3.8454084361205777e-10,4.0168499350505853e-16,0.0,0.0,-0.0,0.0,0.0,1.255762274962358e-19,2.106654691858466e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7957763671875,0.0,0.0,0.0009280341910198,297.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7971496582031,0.0,0.0,0.0013620248064398,298.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978515625,0.0,0.0,0.0021471364889293,297.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959289550781,0.0,0.0,0.0009948615916073,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919921875,0.0,0.0,0.0026326407678425,284.8052978515625,294.1499938964844,295.2962646484375,287.172607421875,295.34552001953125,296.6922607421875,283.5681457519531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0063565061427652,0.007043938152492,-0.0006874321843497,-0.0139603754505515,0.0,0.0,0.0,-0.0341440998017787,60.0,600.4719848632812,-0.0,-6.387794655893231e-06,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1798648940613635e-28,3.756339300581455e-28,4.287006268352827e-31,7.173926521616208e-18,7.168821990056143e-18,5.1041086801324374e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79400634765625,0.0,0.0,0.0001216104501509,297.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,0.00014017187641,298.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,0.0001394471037201,297.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,0.0001286156330024,297.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,0.0005444205598905,284.8025817871094,294.1499938964844,295.2694702148437,287.1585693359375,295.34381103515625,296.4941711425781,283.41705322265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001269175321795,0.0031417142599821,-0.001872538938187,-0.016491662710905,0.0,0.0,0.0,-0.0087504889816045,60.0,236.98052978515625,-0.0,-1.1334336846857697e-07,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.648369562348115e-37,4.882448502535877e-37,1.062579402125151e-37,-1.0928362094023248e-20,-8.981957645071957e-21,-1.9464040450545078e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933349609375,0.0,0.0,9.621609933674335e-05,297.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79412841796875,0.0,0.0,0.000101719815575,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928771972656,0.0,0.0,7.631447806488723e-05,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934265136719,0.0,0.0,0.0001013384753605,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79022216796875,0.0,0.0,0.0004785361525136,284.801513671875,294.1499938964844,295.2427673339844,287.14410400390625,295.34295654296875,296.30645751953125,283.37554931640625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010338624706491,0.0008193890098482,0.0002144734171452,-0.0185437034815549,0.0,0.0,0.0,-0.0084698135033249,60.0,91.9801788330078,-0.0,-7.164986470797885e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.443523896789182e-41,-1.0417112653944258e-40,-5.384769608860975e-41,5.740277214154989e-21,2.9767435280041828e-21,2.7635336861508056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.531055547995491e-05,297.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933959960937,0.0,0.0,0.0001003726501949,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79217529296875,0.0,0.0,7.415215077344328e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.792724609375,0.0,0.0,0.0001003668949124,297.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895202636719,0.0,0.0,0.0004760618321597,284.8004455566406,294.1499938964844,295.21612548828125,287.1292419433594,295.3418884277344,296.1441650390625,283.3778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156696662306,3.6438265738070186e-08,0.0010156332282349,-0.0191821921616792,0.0,0.0,0.0,-0.0086229881271719,60.0,38.52642822265625,-0.0,-7.033692384084135e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8902917496790214e-21,2.9467402573922717e-21,2.9435516942351425e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7918701171875,0.0,0.0,9.52546834014356e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,0.0001003082361421,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,7.408804231090471e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7919616699219,0.0,0.0,0.0001003077995846,297.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,0.0004758117720484,284.7992858886719,294.1499938964844,295.1895446777344,287.11395263671875,295.34063720703125,296.0035705566406,283.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150985326617,7.629543219422885e-09,0.0010150908492505,-0.0190387964248657,0.0,0.0,0.0,-0.0085949525237083,60.0,19.244752883911133,-0.0,-7.025475667887805e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892513585884908e-21,2.9462949611884922e-21,2.946218624696416e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.519020386505872e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,0.0001002401913865,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,7.403737254207954e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,0.0001002398857963,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,0.0004754904366564,284.7967529296875,294.1499938964844,295.13653564453125,287.0822448730469,295.3374328613281,295.77294921875,283.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.633563041687012,-0.0,-7.01593734220296e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.89256730415711e-21,2.946283854026947e-21,2.946283652078555e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901916503906,0.0,0.0,9.519020386505872e-05,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7909545898437,0.0,0.0,0.0001002401913865,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,7.403737254207954e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.790283203125,0.0,0.0,0.0001002398857963,297.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7871398925781,0.0,0.0,0.0004754904366564,284.7967529296875,294.1499938964844,295.13653564453125,287.0822448730469,295.3374328613281,295.77294921875,283.44873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.633563041687012,-0.0,-7.01593734220296e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.89256730415711e-21,2.946283854026947e-21,2.946283652078555e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,9.515364945400506e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,0.0001002017015707,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,7.400893809972331e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.0001002014032565,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,0.0004753079265356,284.7939453125,294.1499938964844,295.0837097167969,287.0491027832031,295.3333435058594,295.59246826171875,283.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.294901847839355,-0.0,-7.010521585470998e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.946283652078555e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882995605469,0.0,0.0,9.515364945400506e-05,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,0.0001002017015707,299.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,7.400893809972331e-05,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78839111328125,0.0,0.0,0.0001002014032565,298.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,0.0004753079265356,284.7939453125,294.1499938964844,295.0837097167969,287.0491027832031,295.3333435058594,295.59246826171875,283.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,8.294901847839355,-0.0,-7.010521585470998e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.946283652078555e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.51403781073168e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.0001001877171802,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,7.399860623991117e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,0.0001001874188659,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,0.0004752416571136,284.7908630371094,294.1499938964844,295.03106689453125,287.01470947265625,295.3283996582031,295.4471435546875,283.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.04592514038086,-0.0,-7.008536329067283e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862243652344,0.0,0.0,9.51403781073168e-05,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7869567871094,0.0,0.0,0.0001001877171802,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857971191406,0.0,0.0,7.399860623991117e-05,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.78631591796875,0.0,0.0,0.0001001874188659,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,0.0004752416571136,284.7908630371094,294.1499938964844,295.03106689453125,287.01470947265625,295.3283996582031,295.4471435546875,283.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486371522702484e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,8.04592514038086,-0.0,-7.008536329067283e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,9.514600969851016e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0001001936470856,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,7.400298636639491e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0001001933560473,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0004752698587253,284.7875671386719,294.1499938964844,294.9785461425781,286.9791259765625,295.32257080078125,295.3270263671875,283.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493154541293734e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,7.952001571655273,-0.0,-7.009338531815956e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7839660644531,0.0,0.0,9.514600969851016e-05,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0001001936470856,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7835388183594,0.0,0.0,7.400298636639491e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840576171875,0.0,0.0,0.0001001933560473,298.2533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0004752698587253,284.7875671386719,294.1499938964844,294.9785461425781,286.9791259765625,295.32257080078125,295.3270263671875,283.6054077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493154541293734e-09,0.0010139242513105,-0.0186824966222047,0.0,0.0,0.0,-0.0085274940356612,60.0,7.952001571655273,-0.0,-7.009338531815956e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.78277587890625,0.0,0.0,9.515456622466444e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,0.0001002026547212,299.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7823486328125,0.0,0.0,7.400963659165427e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,0.0001002023636829,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798767089844,0.0,0.0,0.0004753126122523,284.7858581542969,294.1499938964844,294.95233154296875,286.9609375,295.3193359375,295.2741394042969,283.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.915070056915283,-0.0,-7.010584113231745e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,9.516620775684714e-05,298.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822570800781,0.0,0.0,0.0001002149074338,299.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,7.401868788292632e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,0.0001002146163955,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7786560058594,0.0,0.0,0.0004753707908093,284.7840576171875,294.1499938964844,294.9261474609375,286.9425048828125,295.31591796875,295.2250671386719,283.65313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477711588144,0.0,0.0,0.0,-0.008539848960936,60.0,7.879942893981934,-0.0,-7.012285863083889e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,9.51965994318016e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,0.0001002469070954,299.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,7.404231291729957e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,0.000100246623333,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,0.0004755226545967,284.7803649902344,294.1499938964844,294.87384033203125,286.90496826171875,295.3084411621094,295.1361389160156,283.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555710723750053e-09,0.0010144591797143,-0.0188463367521762,0.0,0.0,0.0,-0.0085585052147507,60.0,7.812655925750732,-0.0,-7.01673670278069e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,9.51965994318016e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,0.0001002469070954,299.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.778564453125,0.0,0.0,7.404231291729957e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7790832519531,0.0,0.0,0.000100246623333,298.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.776123046875,0.0,0.0,0.0004755226545967,284.7803649902344,294.1499938964844,294.87384033203125,286.90496826171875,295.3084411621094,295.1361389160156,283.698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555710723750053e-09,0.0010144591797143,-0.0188463367521762,0.0,0.0,0.0,-0.0085585052147507,60.0,7.812655925750732,-0.0,-7.01673670278069e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,9.523286280455068e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0001002850913209,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,7.407051452901214e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0001002848075586,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.0,0.0,0.0004757038550451,284.7764892578125,294.1499938964844,294.82159423828125,286.8666687011719,295.3001708984375,295.05682373046875,283.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.74799108505249,-0.0,-7.022056536243326e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,9.523286280455068e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0001002850913209,299.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,7.407051452901214e-05,298.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763671875,0.0,0.0,0.0001002848075586,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734680175781,0.0,0.0,0.0004757038550451,284.7764892578125,294.1499938964844,294.82159423828125,286.8666687011719,295.3001708984375,295.05682373046875,283.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.74799108505249,-0.0,-7.022056536243326e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,9.527079964755104e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,0.0001003250363282,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,7.410001853713766e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,0.0001003247598418,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0004758934082929,284.7724609375,294.1499938964844,294.7694091796875,286.8276672363281,295.29107666015625,294.9845275878906,283.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.685288906097412,-0.0,-7.027624349120742e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7734375,0.0,0.0,9.527079964755104e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7741394042969,0.0,0.0,0.0001003250363282,299.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,7.410001853713766e-05,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,0.0001003247598418,298.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7706604003906,0.0,0.0,0.0004758934082929,284.7724609375,294.1499938964844,294.7694091796875,286.8276672363281,295.29107666015625,294.9845275878906,283.7821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647708244462592e-09,0.0010152457980439,-0.0190872848033905,0.0,0.0,0.0,-0.0086041130125522,60.0,7.685288906097412,-0.0,-7.027624349120742e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.530647366773336e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,0.0001003626020974,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,7.412776176352054e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,0.000100362332887,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,0.0004760716692544,284.768310546875,294.1499938964844,294.7171936035156,286.78814697265625,295.2812194824219,294.9173583984375,283.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.624131202697754,-0.0,-7.032862470168767e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,9.530647366773336e-05,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712097167969,0.0,0.0,0.0001003626020974,299.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701110839844,0.0,0.0,7.412776176352054e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705993652344,0.0,0.0,0.000100362332887,298.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76776123046875,0.0,0.0,0.0004760716692544,284.768310546875,294.1499938964844,294.7171936035156,286.78814697265625,295.2812194824219,294.9173583984375,283.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.624131202697754,-0.0,-7.032862470168767e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7690124511719,0.0,0.0,9.532235708320512e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696838378906,0.0,0.0,0.000100379322248,299.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,7.414010906359181e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,0.0001003790530376,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,0.0004761510062962,284.76617431640625,294.1499938964844,294.69110107421875,286.7682189941406,295.2760314941406,294.8852844238281,283.8390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.594015121459961,-0.0,-7.035193050342059e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.533642150927336e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7681579589844,0.0,0.0,0.0001003941288217,299.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,7.415103755192831e-05,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,0.0001003938596113,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7647705078125,0.0,0.0,0.0004762212920468,284.7640075683594,294.1499938964844,294.6649780273437,286.7481994628906,295.2705993652344,294.85400390625,283.8569030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.564150810241699,-0.0,-7.037255045361236e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76434326171875,0.0,0.0,9.535783465253188e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0001004166770144,299.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,7.416769221890718e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,0.000100416407804,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,0.0004763283068314,284.7596435546875,294.1499938964844,294.6127319335937,286.7079467773437,295.2592468261719,294.79351806640625,283.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.505022048950195,-0.0,-7.040390670454144e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76434326171875,0.0,0.0,9.535783465253188e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0001004166770144,299.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76397705078125,0.0,0.0,7.416769221890718e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7644348144531,0.0,0.0,0.000100416407804,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,0.0004763283068314,284.7596435546875,294.1499938964844,294.6127319335937,286.7079467773437,295.2592468261719,294.79351806640625,283.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.505022048950195,-0.0,-7.040390670454144e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,9.5368865004275e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,0.0001004282894427,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,7.417626329697669e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,0.0001004280275083,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0004763834585901,284.7551574707031,294.1499938964844,294.5604248046875,286.66748046875,295.24713134765625,294.7351989746094,283.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.446492671966553,-0.0,-7.04199365486602e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611389160156,0.0,0.0,9.5368865004275e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7618103027344,0.0,0.0,0.0001004282894427,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7607727050781,0.0,0.0,7.417626329697669e-05,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,0.0001004280275083,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0004763834585901,284.7551574707031,294.1499938964844,294.5604248046875,286.66748046875,295.24713134765625,294.7351989746094,283.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.446492671966553,-0.0,-7.04199365486602e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,9.536885045235977e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0001004282676149,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,7.417624874506146e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,0.0001004280129563,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,0.0004763834294863,284.7505798339844,294.1499938964844,294.50799560546875,286.626953125,295.2342834472656,294.6784973144531,283.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.3883891105651855,-0.0,-7.04196523315659e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,9.536885045235977e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585144042969,0.0,0.0,0.0001004282676149,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,7.417624874506146e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,0.0001004280129563,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,0.0004763834294863,284.7505798339844,294.1499938964844,294.50799560546875,286.626953125,295.2342834472656,294.6784973144531,283.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162888793274,7.768774956673496e-09,0.0010162811959162,-0.019404362887144,0.0,0.0,0.0,-0.0086641311645507,60.0,7.3883891105651855,-0.0,-7.04196523315659e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.53585040406324e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,0.0001004173682304,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,7.416819425998256e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,0.0001004171135718,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.0004763317701872,284.7459716796875,294.1499938964844,294.4554748535156,286.58648681640625,295.22076416015625,294.6230163574219,283.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.330636978149414,-0.0,-7.040411986736217e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.53585040406324e-05,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.75518798828125,0.0,0.0,0.0001004173682304,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,7.416819425998256e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,0.0001004171135718,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.0004763317701872,284.7459716796875,294.1499938964844,294.4554748535156,286.58648681640625,295.22076416015625,294.6230163574219,283.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,7.330636978149414,-0.0,-7.040411986736217e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,9.535007120575756e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,0.0001004084915621,299.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,7.416163134621456e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,0.0001004082369036,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,0.0004762897151522,284.7436218261719,294.1499938964844,294.4291687011719,286.5662841796875,295.2137145996094,294.5956420898437,283.9963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,7.301900863647461,-0.0,-7.039155036636657e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7511291503906,0.0,0.0,9.53399867285043e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75177001953125,0.0,0.0,0.000100397868664,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7507629394531,0.0,0.0,7.415378058794886e-05,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.751220703125,0.0,0.0,0.0001003976140054,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.74859619140625,0.0,0.0,0.0004762393364217,284.74127197265625,294.1499938964844,294.4028015136719,286.546142578125,295.2065124511719,294.5684814453125,284.0097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090438842773,0.0,0.0,0.0,-0.0086460886523127,60.0,7.273273468017578,-0.0,-7.03765294929326e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
