time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253020,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,9.53163907979615e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0001003730212687,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,7.413543062284589e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,0.0001003727738861,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.000476121524116,284.736572265625,294.1499938964844,294.3499450683594,286.506103515625,295.1915588378906,294.5146179199219,284.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.21642541885376,-0.0,-7.03414571034955e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,9.53163907979615e-05,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483215332031,0.0,0.0,0.0001003730212687,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,7.413543062284589e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,0.0001003727738861,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.000476121524116,284.736572265625,294.1499938964844,294.3499450683594,286.506103515625,295.1915588378906,294.5146179199219,284.0352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,7.21642541885376,-0.0,-7.03414571034955e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,9.5289149612654e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,0.0001003443248919,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,7.411422848235816e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,0.0001003440775093,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,0.0004759854637086,284.7318115234375,294.1499938964844,294.2969055175781,286.4664306640625,295.1759338378906,294.4612121582031,284.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.160191059112549,-0.0,-7.030100590554866e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442321777344,0.0,0.0,9.5289149612654e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7448425292969,0.0,0.0,0.0001003443248919,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,7.411422848235816e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7442932128906,0.0,0.0,0.0001003440775093,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417297363281,0.0,0.0,0.0004759854637086,284.7318115234375,294.1499938964844,294.2969055175781,286.4664306640625,295.1759338378906,294.4612121582031,284.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668618628997592e-09,0.0010154248448088,-0.0191420502960681,0.0,0.0,0.0,-0.0086144795641303,60.0,7.160191059112549,-0.0,-7.030100590554866e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,9.525891073280944e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,0.0001003124853014,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,7.409071258734912e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,0.0001003122379188,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,0.00047583450214,284.7270202636719,294.1499938964844,294.24365234375,286.42724609375,295.15966796875,294.4081115722656,284.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.104568004608154,-0.0,-7.025616355349484e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,9.525891073280944e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,0.0001003124853014,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,7.409071258734912e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74078369140625,0.0,0.0,0.0001003122379188,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,0.00047583450214,284.7270202636719,294.1499938964844,294.24365234375,286.42724609375,295.15966796875,294.4081115722656,284.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,7.104568004608154,-0.0,-7.025616355349484e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,9.522640175418928e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.0,0.0,0.0001002782519208,299.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,7.406542135868222e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,0.0001002780045382,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,0.0004756721609737,284.72222900390625,294.1499938964844,294.19012451171875,286.3887023925781,295.1427001953125,294.3551940917969,284.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.0495381355285645,-0.0,-7.020798165058295e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,9.522640175418928e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377624511719,0.0,0.0,0.0001002782519208,299.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,7.406542135868222e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7372436523437,0.0,0.0,0.0001002780045382,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347412109375,0.0,0.0,0.0004756721609737,284.72222900390625,294.1499938964844,294.19012451171875,286.3887023925781,295.1427001953125,294.3551940917969,284.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,7.0495381355285645,-0.0,-7.020798165058295e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,9.520950698060916e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0001002604476525,299.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73504638671875,0.0,0.0,7.405227370327339e-05,298.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,0.0001002602075459,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,0.0004755877598654,284.7198181152344,294.1499938964844,294.16326904296875,286.3696594238281,295.13397216796875,294.3287658691406,284.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,7.022238254547119,-0.0,-7.018294212457479e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336120605469,0.0,0.0,9.519226296106352e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0001002422941382,299.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332763671875,0.0,0.0,7.403886411339045e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,0.0001002420540316,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,0.0004755016707349,284.7174072265625,294.1499938964844,294.1363525390625,286.350830078125,295.1250915527344,294.3023376464844,284.1238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.995078086853027,-0.0,-7.01574123240789e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.515696001471952e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,0.0001002051139948,299.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,7.40113973733969e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301025390625,0.0,0.0,0.0001002048811642,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,0.00047532535973,284.7126159667969,294.1499938964844,294.082275390625,286.3138122558594,295.1068420410156,294.2494812011719,284.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.941156387329102,-0.0,-7.010515190586375e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7300109863281,0.0,0.0,9.515696001471952e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,0.0001002051139948,299.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72967529296875,0.0,0.0,7.40113973733969e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301025390625,0.0,0.0,0.0001002048811642,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7276611328125,0.0,0.0,0.00047532535973,284.7126159667969,294.1499938964844,294.082275390625,286.3138122558594,295.1068420410156,294.2494812011719,284.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.941156387329102,-0.0,-7.010515190586375e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.512072574580088e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,0.0001001669588731,299.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,7.398321031359956e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,0.0001001667260425,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,0.0004751444212161,284.7077941894531,294.1499938964844,294.0278625488281,286.2777099609375,295.08795166015625,294.1965637207031,284.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.887730121612549,-0.0,-7.005154856187802e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7264404296875,0.0,0.0,9.512072574580088e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7270202636719,0.0,0.0,0.0001001669588731,299.4173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7261047363281,0.0,0.0,7.398321031359956e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,0.0001001667260425,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.72412109375,0.0,0.0,0.0004751444212161,284.7077941894531,294.1499938964844,294.0278625488281,286.2777099609375,295.08795166015625,294.1965637207031,284.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.887730121612549,-0.0,-7.005154856187802e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.508352377451956e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,0.0001001277705654,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,7.395426655421034e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,0.0001001275450107,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.0004749585932586,284.7030029296875,294.1499938964844,293.9730834960937,286.2426452636719,295.0684509277344,294.1434936523437,284.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.834740161895752,-0.0,-6.99965312378481e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72283935546875,0.0,0.0,9.508352377451956e-05,298.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7234191894531,0.0,0.0,0.0001001277705654,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,7.395426655421034e-05,298.5053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7229309082031,0.0,0.0,0.0001001275450107,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205505371094,0.0,0.0,0.0004749585932586,284.7030029296875,294.1499938964844,293.9730834960937,286.2426452636719,295.0684509277344,294.1434936523437,284.1783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411215641184299e-09,0.001013223780319,-0.0184678863734006,0.0,0.0,0.0,-0.0084868744015693,60.0,6.834740161895752,-0.0,-6.99965312378481e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,9.504504123469816e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,0.0001000872507574,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,7.392433326458558e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,0.0001000870252028,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,0.0004747664497699,284.6982421875,294.1499938964844,293.9179382324219,286.208740234375,295.0482788085937,294.0902099609375,284.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.7821125984191895,-0.0,-6.993967360813258e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,9.504504123469816e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198181152344,0.0,0.0,0.0001000872507574,299.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7189025878906,0.0,0.0,7.392433326458558e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193298339844,0.0,0.0,0.0001000870252028,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71697998046875,0.0,0.0,0.0004747664497699,284.6982421875,294.1499938964844,293.9179382324219,286.208740234375,295.0482788085937,294.0902099609375,284.19464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.018341826274991,0.0,0.0,0.0,-0.0084630139172077,60.0,6.7821125984191895,-0.0,-6.993967360813258e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7174377441406,0.0,0.0,9.502518514636904e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.718017578125,0.0,0.0,0.0001000663323793,299.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,7.390888640657067e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,0.0001000661068246,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7151794433594,0.0,0.0,0.0004746672639157,284.69586181640625,294.1499938964844,293.8902282714844,286.1922302246094,295.0379638671875,294.0635070800781,284.2024841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.755908012390137,-0.0,-6.991033529857307e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71563720703125,0.0,0.0,9.500481246504933e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7162170410156,0.0,0.0,0.0001000448828563,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71533203125,0.0,0.0,7.389303937088698e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7157287597656,0.0,0.0,0.0001000446573016,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7134094238281,0.0,0.0,0.0004745655169244,284.6934814453125,294.1499938964844,293.8623962402344,286.1760559082031,295.0274963378906,294.0367431640625,284.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.729760646820068,-0.0,-6.988025091914096e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.496222628513352e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0001000000338535,299.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,7.385990465991199e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,9.999980829888956e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,0.0004743528261315,284.68878173828125,294.1499938964844,293.8064270019531,286.1447448730469,295.006103515625,293.9830322265625,284.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.677585124969482,-0.0,-6.981740341416298e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,9.496222628513352e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7126159667969,0.0,0.0,0.0001000000338535,299.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71173095703125,0.0,0.0,7.385990465991199e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7121276855469,0.0,0.0,9.999980829888956e-05,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,0.0004743528261315,284.68878173828125,294.1499938964844,293.8064270019531,286.1447448730469,295.006103515625,293.9830322265625,284.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.677585124969482,-0.0,-6.981740341416298e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.491672972217202e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090148925781,0.0,0.0,9.99521216726862e-05,299.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,7.382452167803422e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,9.995190339395776e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0004741256125271,284.68408203125,294.1499938964844,293.75,286.1148376464844,294.9841003417969,293.9290466308594,284.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026500319566375e-09,0.001011440414004,-0.0179216153919696,0.0,0.0,0.0,-0.0083834789693355,60.0,6.625495910644531,-0.0,-6.975031396905251e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084655761719,0.0,0.0,9.491672972217202e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7090148925781,0.0,0.0,9.99521216726862e-05,299.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7081604003906,0.0,0.0,7.382452167803422e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7085266113281,0.0,0.0,9.995190339395776e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,0.0004741256125271,284.68408203125,294.1499938964844,293.75,286.1148376464844,294.9841003417969,293.9290466308594,284.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026500319566375e-09,0.001011440414004,-0.0179216153919696,0.0,0.0,0.0,-0.0083834789693355,60.0,6.625495910644531,-0.0,-6.975031396905251e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,9.487310308031738e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,9.990617400035262e-05,299.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,7.379057933576405e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.99059629975818e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,0.0004739077412523,284.6794128417969,294.1499938964844,293.6933288574219,286.0859680175781,294.96148681640625,293.8747863769531,284.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.573602676391602,-0.0,-6.968599564061152e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70489501953125,0.0,0.0,9.487310308031738e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7054443359375,0.0,0.0,9.990617400035262e-05,299.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70458984375,0.0,0.0,7.379057933576405e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049560546875,0.0,0.0,9.99059629975818e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7027282714844,0.0,0.0,0.0004739077412523,284.6794128417969,294.1499938964844,293.6933288574219,286.0859680175781,294.96148681640625,293.8747863769531,284.2521057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.573602676391602,-0.0,-6.968599564061152e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.4836184871383e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,9.986729128286242e-05,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,7.376186113106087e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,9.98670802800916e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,0.0004737233393825,284.6748046875,294.1499938964844,293.6366577148437,286.0575256347656,294.9382629394531,293.8202819824219,284.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.522466659545898,-0.0,-6.963156096162494e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013244628906,0.0,0.0,9.4836184871383e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7018737792969,0.0,0.0,9.986729128286242e-05,299.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7010192871094,0.0,0.0,7.376186113106087e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,9.98670802800916e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6991882324219,0.0,0.0,0.0004737233393825,284.6748046875,294.1499938964844,293.6366577148437,286.0575256347656,294.9382629394531,293.8202819824219,284.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578108221292,0.0,0.0,0.0,-0.0083335489034652,60.0,6.522466659545898,-0.0,-6.963156096162494e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,9.482001041760668e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7000732421875,0.0,0.0,9.985026554204524e-05,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6992492675781,0.0,0.0,7.374928100034595e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,9.985005453927442e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.69744873046875,0.0,0.0,0.000473642576253,284.6725158691406,294.1499938964844,293.6083374023437,286.0434875488281,294.92645263671875,293.7929382324219,284.2709045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.497228145599365,-0.0,-6.960772225284019e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.48052911553532e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.69830322265625,0.0,0.0,9.983476775232702e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6974792480469,0.0,0.0,7.373782864306122e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,9.98345567495562e-05,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6956787109375,0.0,0.0,0.0004735690890811,284.67022705078125,294.1499938964844,293.5799865722656,286.029541015625,294.9144592285156,293.7655334472656,284.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.472202301025391,-0.0,-6.958600806683536e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.47800581343472e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,9.98081886791624e-05,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,7.371819810941815e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.980798495234922e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,0.0004734430694952,284.66571044921875,294.1499938964844,293.5233459472656,286.0019836425781,294.8900756835937,293.7105407714844,284.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.422757148742676,-0.0,-6.954876852205416e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.47800581343472e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6947937011719,0.0,0.0,9.98081886791624e-05,299.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,7.371819810941815e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6943359375,0.0,0.0,9.980798495234922e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.69219970703125,0.0,0.0,0.0004734430694952,284.66571044921875,294.1499938964844,293.5233459472656,286.0019836425781,294.8900756835937,293.7105407714844,284.2884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.0082987109199166,60.0,6.422757148742676,-0.0,-6.954876852205416e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,9.476023842580616e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,9.978731395676732e-05,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,7.37027803552337e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.978711022995412e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,0.0004733440873678,284.6612243652344,294.1499938964844,293.4666748046875,285.97479248046875,294.8651123046875,293.6553649902344,284.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.374080181121826,-0.0,-6.95194870559135e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907653808594,0.0,0.0,9.476023842580616e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6912841796875,0.0,0.0,9.978731395676732e-05,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6904602050781,0.0,0.0,7.37027803552337e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6908264160156,0.0,0.0,9.978711022995412e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.688720703125,0.0,0.0,0.0004733440873678,284.6612243652344,294.1499938964844,293.4666748046875,285.97479248046875,294.8651123046875,293.6553649902344,284.29949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,6.374080181121826,-0.0,-6.95194870559135e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,9.47456355788745e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,9.977193258237094e-05,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,7.369141530944034e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873474121094,0.0,0.0,9.977172885555774e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.0,0.0,0.0004732711822725,284.65679931640625,294.1499938964844,293.4100036621094,285.9479675292969,294.839599609375,293.5999450683594,284.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.3261260986328125,-0.0,-6.949786524046432e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6872863769531,0.0,0.0,9.47456355788745e-05,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,9.977193258237094e-05,299.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6869812011719,0.0,0.0,7.369141530944034e-05,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6873474121094,0.0,0.0,9.977172885555774e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68524169921875,0.0,0.0,0.0004732711822725,284.65679931640625,294.1499938964844,293.4100036621094,285.9479675292969,294.839599609375,293.5999450683594,284.3100891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,6.3261260986328125,-0.0,-6.949786524046432e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,9.473601676290856e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,9.976179717341438e-05,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,7.368392834905535e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,9.97616007225588e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,0.0004732231609523,284.6524353027344,294.1499938964844,293.35333251953125,285.9214782714844,294.81353759765625,293.5443420410156,284.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,6.27884578704834,-0.0,-6.948356201519347e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6838073730469,0.0,0.0,9.473601676290856e-05,298.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.684326171875,0.0,0.0,9.976179717341438e-05,299.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6835327148437,0.0,0.0,7.368392834905535e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.68389892578125,0.0,0.0,9.97616007225588e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,0.0004732231609523,284.6524353027344,294.1499938964844,293.35333251953125,285.9214782714844,294.81353759765625,293.5443420410156,284.3202514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,6.27884578704834,-0.0,-6.948356201519347e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6820983886719,0.0,0.0,9.47329681366682e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6826171875,0.0,0.0,9.975859575206414e-05,299.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68182373046875,0.0,0.0,7.368155638687313e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,9.975839202525094e-05,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,0.0004732079978566,284.6502380371094,294.1499938964844,293.32501220703125,285.9083557128906,294.80029296875,293.5164489746094,284.3251647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,6.255443572998047,-0.0,-6.947900033082989e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
