time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255360,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6803894042969,0.0,0.0,9.473103273194285e-05,298.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6808776855469,0.0,0.0,9.975655120797457e-05,299.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6801147460937,0.0,0.0,7.368005026364699e-05,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6804504394531,0.0,0.0,9.975635475711896e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6784362792969,0.0,0.0,0.0004731983353849,284.6481018066406,294.1499938964844,293.2966613769531,285.89532470703125,294.7868957519531,293.488525390625,284.3299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,6.2321953773498535,-0.0,-6.947605868390383e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,9.47301887208596e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,9.9755656265188e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767272949219,0.0,0.0,7.36793881515041e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,9.975545981433244e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0004731941444333,284.6438293457031,294.1499938964844,293.239990234375,285.8694152832031,294.7597351074219,293.4325256347656,284.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.0,0.0,-0.0082674967125058,60.0,6.186112880706787,-0.0,-6.947463049300495e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.677001953125,0.0,0.0,9.47301887208596e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.677490234375,0.0,0.0,9.9755656265188e-05,299.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767272949219,0.0,0.0,7.36793881515041e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67706298828125,0.0,0.0,9.975545981433244e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.675048828125,0.0,0.0,0.0004731941444333,284.6438293457031,294.1499938964844,293.239990234375,285.8694152832031,294.7597351074219,293.4325256347656,284.33935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.0,0.0,-0.0082674967125058,60.0,6.186112880706787,-0.0,-6.947463049300495e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,9.473282989347354e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,9.975843568099664e-05,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,7.36814399715513e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.975824650609866e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,0.0004732073575723,284.6396179199219,294.1499938964844,293.1833190917969,285.8437805175781,294.7320556640625,293.3763427734375,284.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,6.140542984008789,-0.0,-6.94783253152309e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736145019531,0.0,0.0,9.473282989347354e-05,298.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741027832031,0.0,0.0,9.975843568099664e-05,299.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67333984375,0.0,0.0,7.36814399715513e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6736755371094,0.0,0.0,9.975824650609866e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67169189453125,0.0,0.0,0.0004732073575723,284.6396179199219,294.1499938964844,293.1833190917969,285.8437805175781,294.7320556640625,293.3763427734375,284.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,6.140542984008789,-0.0,-6.94783253152309e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,9.473815589444712e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707458496094,0.0,0.0,9.976404544431716e-05,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,7.368557999143377e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703491210937,0.0,0.0,9.97638562694192e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,0.000473234016681,284.6354675292969,294.1499938964844,293.1266784667969,285.8183898925781,294.7038269042969,293.32000732421875,284.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340197652578,0.0,0.0,0.0,-0.0082722650840878,60.0,6.095415115356445,-0.0,-6.948595654421298e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702880859375,0.0,0.0,9.473815589444712e-05,298.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707458496094,0.0,0.0,9.976404544431716e-05,299.3895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700134277344,0.0,0.0,7.368557999143377e-05,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6703491210937,0.0,0.0,9.97638562694192e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6683959960937,0.0,0.0,0.000473234016681,284.6354675292969,294.1499938964844,293.1266784667969,285.8183898925781,294.7038269042969,293.32000732421875,284.3570251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340197652578,0.0,0.0,0.0,-0.0082722650840878,60.0,6.095415115356445,-0.0,-6.948595654421298e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,9.474498801864684e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.977123409043998e-05,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,7.369088416453451e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,9.977105219149962e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,0.000473268184578,284.6313781738281,294.1499938964844,293.07000732421875,285.7931823730469,294.67510986328125,293.2635192871094,284.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986672129727367e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,-0.0082764085382223,60.0,6.050649166107178,-0.0,-6.949579756110327e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669616699219,0.0,0.0,9.474498801864684e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.977123409043998e-05,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6667175292969,0.0,0.0,7.369088416453451e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66705322265625,0.0,0.0,9.977105219149962e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.66510009765625,0.0,0.0,0.000473268184578,284.6313781738281,294.1499938964844,293.07000732421875,285.7931823730469,294.67510986328125,293.2635192871094,284.3653869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986672129727367e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,-0.0082764085382223,60.0,6.050649166107178,-0.0,-6.949579756110327e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,9.47478474699892e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,9.977424633689223e-05,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6650695800781,0.0,0.0,7.369310333160684e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6654052734375,0.0,0.0,9.977405716199428e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634826660156,0.0,0.0,0.0004732824745588,284.6293640136719,294.1499938964844,293.0416564941406,285.7806701660156,294.6605529785156,293.2352294921875,284.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990154677311011e-09,0.0010096231708303,-0.0173650346696376,0.0,0.0,0.0,-0.0082781352102756,60.0,6.02835750579834,-0.0,-6.949989739268858e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,9.474936814513056e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6641540527344,0.0,0.0,9.977584704756735e-05,299.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6634521484375,0.0,0.0,7.369428931269795e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66375732421875,0.0,0.0,9.9775665148627e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.661865234375,0.0,0.0,0.0004732900997623,284.6273498535156,294.1499938964844,293.0133361816406,285.7681579589844,294.6458435058594,293.2069396972656,284.3734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096457554027,6.991979883963495e-09,0.0010096387704834,-0.0173698142170906,0.0,0.0,0.0,-0.0082790404558181,60.0,6.006075382232666,-0.0,-6.950204323175059e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.47463558986783e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,9.977266745408996e-05,299.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0,7.369193917838857e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,9.97724855551496e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,0.000473275053082,284.6233825683594,294.1499938964844,292.9566650390625,285.7433166503906,294.6161193847656,293.1503295898437,284.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988071454827604e-09,0.001009605359286,-0.0173595771193504,0.0,0.0,0.0,-0.0082771033048629,60.0,5.961388111114502,-0.0,-6.949744602025022e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.47463558986783e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6609191894531,0.0,0.0,9.977266745408996e-05,299.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66021728515625,0.0,0.0,7.369193917838857e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,9.97724855551496e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6586303710937,0.0,0.0,0.000473275053082,284.6233825683594,294.1499938964844,292.9566650390625,285.7433166503906,294.6161193847656,293.1503295898437,284.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988071454827604e-09,0.001009605359286,-0.0173595771193504,0.0,0.0,0.0,-0.0082771033048629,60.0,5.961388111114502,-0.0,-6.949744602025022e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,9.473238606005908e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.975795546779408e-05,299.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,7.368106889771298e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.975777356885374e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,0.0004732053203042,284.6195068359375,294.1499938964844,292.8999938964844,285.7185974121094,294.5859069824219,293.09381103515625,284.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970515720183812e-09,0.0010094552999362,-0.0173135939985513,0.0,0.0,0.0,-0.0082684000954031,60.0,5.916317939758301,-0.0,-6.947677633206696e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6572570800781,0.0,0.0,9.473238606005908e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65771484375,0.0,0.0,9.975795546779408e-05,299.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6570129394531,0.0,0.0,7.368106889771298e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6573181152344,0.0,0.0,9.975777356885374e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,0.0004732053203042,284.6195068359375,294.1499938964844,292.8999938964844,285.7185974121094,294.5859069824219,293.09381103515625,284.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970515720183812e-09,0.0010094552999362,-0.0173135939985513,0.0,0.0,0.0,-0.0082684000954031,60.0,5.916317939758301,-0.0,-6.947677633206696e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,9.470563236391172e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.972978295991196e-05,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,7.366025965893641e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,9.972960833692925e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.0,0.0,0.0004730717337224,284.6156616210937,294.1499938964844,292.84332275390625,285.6940002441406,294.55523681640625,293.0374450683594,284.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037166920845e-09,0.0010091690346598,-0.0172259043902158,0.0,0.0,0.0,-0.0082518039271235,60.0,5.870701313018799,-0.0,-6.943736963194169e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65411376953125,0.0,0.0,9.470563236391172e-05,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.654541015625,0.0,0.0,9.972978295991196e-05,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6538391113281,0.0,0.0,7.366025965893641e-05,298.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6541748046875,0.0,0.0,9.972960833692925e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6523132324219,0.0,0.0,0.0004730717337224,284.6156616210937,294.1499938964844,292.84332275390625,285.6940002441406,294.55523681640625,293.0374450683594,284.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037166920845e-09,0.0010091690346598,-0.0172259043902158,0.0,0.0,0.0,-0.0082518039271235,60.0,5.870701313018799,-0.0,-6.943736963194169e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,9.46657673921436e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,9.968780068447812e-05,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,7.362924952758476e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,9.96876260614954e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,0.0004728726053144,284.6119079589844,294.1499938964844,292.7866516113281,285.66949462890625,294.52410888671875,292.9813232421875,284.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.824487209320068,-0.0,-6.937874985624148e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509704589844,0.0,0.0,9.46657673921436e-05,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65142822265625,0.0,0.0,9.968780068447812e-05,299.375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6507263183594,0.0,0.0,7.362924952758476e-05,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,9.96876260614954e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.64923095703125,0.0,0.0,0.0004728726053144,284.6119079589844,294.1499938964844,292.7866516113281,285.66949462890625,294.52410888671875,292.9813232421875,284.4032287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.824487209320068,-0.0,-6.937874985624148e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,9.46409854805097e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6498718261719,0.0,0.0,9.966170182451606e-05,299.373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.649169921875,0.0,0.0,7.360997551586479e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6495056152344,0.0,0.0,9.966153447749092e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6476745605469,0.0,0.0,0.0004727488558273,284.61004638671875,294.1499938964844,292.7583312988281,285.6572570800781,294.50836181640625,292.9533996582031,284.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084853274747,6.856272438682254e-09,0.0010084785753861,-0.0170143544673919,0.0,0.0,0.0,-0.0082117654383182,60.0,5.8011250495910645,-0.0,-6.934235585731585e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478881835937,0.0,0.0,9.461378067499028e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6483459472656,0.0,0.0,9.96330491034314e-05,299.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.64764404296875,0.0,0.0,7.358880975516513e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64794921875,0.0,0.0,9.963288175640628e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6461486816406,0.0,0.0,0.0004726129700429,284.60821533203125,294.1499938964844,292.7300109863281,285.6450500488281,294.4925231933594,292.9255676269531,284.4100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822300946396353e-09,0.0010081881191581,-0.0169253703206777,0.0,0.0,0.0,-0.0081949243322014,60.0,5.777647018432617,-0.0,-6.930240914471143e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,9.455180406803264e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.956778376363218e-05,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446228027344,0.0,0.0,7.354059926001355e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,9.956761641660704e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,0.0004723033925984,284.6045837402344,294.1499938964844,292.67333984375,285.6206359863281,294.46051025390625,292.8701477050781,284.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744935276969953e-09,0.0010075265308842,-0.0167227201163768,0.0,0.0,0.0,-0.0081565706059336,60.0,5.730339527130127,-0.0,-6.92114809908162e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6448669433594,0.0,0.0,9.455180406803264e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6452941894531,0.0,0.0,9.956778376363218e-05,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446228027344,0.0,0.0,7.354059926001355e-05,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6449279785156,0.0,0.0,9.956761641660704e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.64312744140625,0.0,0.0,0.0004723033925984,284.6045837402344,294.1499938964844,292.67333984375,285.6206359863281,294.46051025390625,292.8701477050781,284.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.744935276969953e-09,0.0010075265308842,-0.0167227201163768,0.0,0.0,0.0,-0.0081565706059336,60.0,5.730339527130127,-0.0,-6.92114809908162e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,9.44825223996304e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64227294921875,0.0,0.0,9.949482773663476e-05,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,7.348671351792291e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,9.949466038960963e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,0.0004719573480542,284.6010437011719,294.1499938964844,292.6166687011719,285.59625244140625,294.4280700683594,292.8150939941406,284.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658471551901357e-09,0.0010067871771752,-0.0164962373673915,0.0,0.0,0.0,-0.0081137074157595,60.0,5.682687282562256,-0.0,-6.910992311759402e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.641845703125,0.0,0.0,9.44825223996304e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.64227294921875,0.0,0.0,9.949482773663476e-05,299.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6416320800781,0.0,0.0,7.348671351792291e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64190673828125,0.0,0.0,9.949466038960963e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,0.0004719573480542,284.6010437011719,294.1499938964844,292.6166687011719,285.59625244140625,294.4280700683594,292.8150939941406,284.4232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658471551901357e-09,0.0010067871771752,-0.0164962373673915,0.0,0.0,0.0,-0.0081137074157595,60.0,5.682687282562256,-0.0,-6.910992311759402e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,9.440918802283704e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,9.941760072251782e-05,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,7.342967001022771e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.941743337549268e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,0.0004715910763479,284.5975646972656,294.1499938964844,292.5599975585937,285.5718688964844,294.3952331542969,292.7603454589844,284.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566962085230443e-09,0.0010060047497972,-0.0162565354257822,0.0,0.0,0.0,-0.0080683417618274,60.0,5.634871006011963,-0.0,-6.900252458308388e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,9.440918802283704e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,9.941760072251782e-05,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.638671875,0.0,0.0,7.342967001022771e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.941743337549268e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,0.0004715910763479,284.5975646972656,294.1499938964844,292.5599975585937,285.5718688964844,294.3952331542969,292.7603454589844,284.4296264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566962085230443e-09,0.0010060047497972,-0.0162565354257822,0.0,0.0,0.0,-0.0080683417618274,60.0,5.634871006011963,-0.0,-6.900252458308388e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,9.433527884539215e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,9.933976252796128e-05,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,7.337218266911805e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,9.933960245689376e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,0.0004712218942586,284.5941467285156,294.1499938964844,292.5033264160156,285.5474548339844,294.3619689941406,292.7059020996094,284.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474734082217992e-09,0.0010052160359919,-0.0160149484872818,0.0,0.0,0.0,-0.0080226203426718,60.0,5.587089538574219,-0.0,-6.889437287327382e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,9.433527884539215e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,9.933976252796128e-05,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,7.337218266911805e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,9.933960245689376e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,0.0004712218942586,284.5941467285156,294.1499938964844,292.5033264160156,285.5474548339844,294.3619689941406,292.7059020996094,284.4358215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474734082217992e-09,0.0010052160359919,-0.0160149484872818,0.0,0.0,0.0,-0.0080226203426718,60.0,5.587089538574219,-0.0,-6.889437287327382e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6345520019531,0.0,0.0,9.429930651094764e-05,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,9.930188389262185e-05,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63433837890625,0.0,0.0,7.33441993361339e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,9.930172382155432e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,0.0004710422363132,284.5924987792969,294.1499938964844,292.4750061035156,285.53521728515625,294.3451843261719,292.67877197265625,284.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.429849985778446e-09,0.0010048322146758,-0.015897374600172,0.0,0.0,0.0,-0.0080003691837191,60.0,5.563279628753662,-0.0,-6.884176428911817e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331481933594,0.0,0.0,9.426425822312012e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.926497295964508e-05,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,7.331693632295355e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6331787109375,0.0,0.0,9.926481288857758e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.000470867176773,284.5908203125,294.1499938964844,292.4466552734375,285.5229797363281,294.3283386230469,292.6517028808594,284.4418334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861116395003145e-09,0.0010044581722468,-0.0157828032970428,0.0,0.0,0.0,-0.0079786861315369,60.0,5.53954029083252,-0.0,-6.879051994701514e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,9.419952402822672e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,9.919681178871542e-05,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,7.32665866962634e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.919665171764792e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,0.0004705438623204,284.5875549316406,294.1499938964844,292.3900146484375,285.4984436035156,294.2943115234375,292.5975952148437,284.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305326483158069e-09,0.001003767363727,-0.0155711853876709,0.0,0.0,0.0,-0.0079386373981833,60.0,5.49240779876709,-0.0,-6.86959253926034e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303100585937,0.0,0.0,9.419952402822672e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307067871094,0.0,0.0,9.919681178871542e-05,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300964355469,0.0,0.0,7.32665866962634e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.919665171764792e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,0.0004705438623204,284.5875549316406,294.1499938964844,292.3900146484375,285.4984436035156,294.2943115234375,292.5975952148437,284.4477233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037736501544,6.305326483158069e-09,0.001003767363727,-0.0155711853876709,0.0,0.0,0.0,-0.0079386373981833,60.0,5.49240779876709,-0.0,-6.86959253926034e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.414450323674828e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,9.913886606227608e-05,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,7.322378951357678e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.913870599120855e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0004702690348494,284.5843811035156,294.1499938964844,292.3333435058594,285.47381591796875,294.2598876953125,292.5435485839844,284.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031862184405,6.236639205070561e-09,0.0010031800484284,-0.0153912557289004,0.0,0.0,0.0,-0.0079045863822102,60.0,5.445888996124268,-0.0,-6.861554169290687e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,9.414450323674828e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6279296875,0.0,0.0,9.913886606227608e-05,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273193359375,0.0,0.0,7.322378951357678e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.913870599120855e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,0.0004702690348494,284.5843811035156,294.1499938964844,292.3333435058594,285.47381591796875,294.2598876953125,292.5435485839844,284.4534606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031862184405,6.236639205070561e-09,0.0010031800484284,-0.0153912557289004,0.0,0.0,0.0,-0.0079045863822102,60.0,5.445888996124268,-0.0,-6.861554169290687e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,9.410206257598476e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,9.909416985465214e-05,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,7.319077121792361e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,9.909400978358462e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.0004700570716522,284.58123779296875,294.1499938964844,292.27667236328125,285.4490966796875,294.2251281738281,292.48944091796875,284.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.1836291642691785e-09,0.0010027267271652,-0.0152523927390575,0.0,0.0,0.0,-0.0078783063217997,60.0,5.400115489959717,-0.0,-6.855354683921179e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,9.410206257598476e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,9.909416985465214e-05,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,7.319077121792361e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,9.909400978358462e-05,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62322998046875,0.0,0.0,0.0004700570716522,284.58123779296875,294.1499938964844,292.27667236328125,285.4490966796875,294.2251281738281,292.48944091796875,284.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.1836291642691785e-09,0.0010027267271652,-0.0152523927390575,0.0,0.0,0.0,-0.0078783063217997,60.0,5.400115489959717,-0.0,-6.855354683921179e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.407601464772596e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.906673949444668e-05,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,7.317051495192572e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.906658669933675e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0004699270066339,284.57818603515625,294.1499938964844,292.2200012207031,285.4242248535156,294.18994140625,292.43505859375,284.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024541988968,6.151053888459046e-09,0.0010024480288848,-0.0151670603081583,0.0,0.0,0.0,-0.0078621571883559,60.0,5.355341911315918,-0.0,-6.851545464314769e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,9.407601464772596e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.906673949444668e-05,299.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,7.317051495192572e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.906658669933675e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,0.0004699270066339,284.57818603515625,294.1499938964844,292.2200012207031,285.4242248535156,294.18994140625,292.43505859375,284.464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024541988968,6.151053888459046e-09,0.0010024480288848,-0.0151670603081583,0.0,0.0,0.0,-0.0078621571883559,60.0,5.355341911315918,-0.0,-6.851545464314769e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
