time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257700,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62078857421875,0.0,0.0,9.40691606956534e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,9.90595217444934e-05,299.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,7.316518167499453e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.620849609375,0.0,0.0,9.90593689493835e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,0.0004698927805293,284.5766906738281,294.1499938964844,292.1916809082031,285.4117126464844,294.1722412109375,292.40777587890625,284.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023806244134,6.142450548196621e-09,0.0010023744544014,-0.0151445223018527,0.0,0.0,0.0,-0.0078578917309641,60.0,5.333310604095459,-0.0,-6.850540046343667e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6194763183594,0.0,0.0,9.40682293730788e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.619873046875,0.0,0.0,9.905853221425788e-05,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6192626953125,0.0,0.0,7.316445407923311e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6195373535156,0.0,0.0,9.905837941914795e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6179504394531,0.0,0.0,0.0004698880948126,284.5752258300781,294.1499938964844,292.163330078125,285.3992004394531,294.1544189453125,292.38037109375,284.4700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023700306192,6.1412217533529664e-09,0.0010023639770224,-0.0151413045823574,0.0,0.0,0.0,-0.0078572826460003,60.0,5.311604022979736,-0.0,-6.850396516711045e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.40824975259602e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,9.907355706673115e-05,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,7.317554991459474e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,9.907341154757888e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,0.0004699593991972,284.5722961425781,294.1499938964844,292.1066589355469,285.3739929199219,294.1184997558594,292.3251647949219,284.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025210212916,6.158879184425814e-09,0.0010025148512795,-0.0151875587180256,0.0,0.0,0.0,-0.0078660361468791,60.0,5.269090175628662,-0.0,-6.852460643358428e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.61688232421875,0.0,0.0,9.40824975259602e-05,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6172790527344,0.0,0.0,9.907355706673115e-05,299.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6166687011719,0.0,0.0,7.317554991459474e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.616943359375,0.0,0.0,9.907341154757888e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6153869628906,0.0,0.0,0.0004699593991972,284.5722961425781,294.1499938964844,292.1066589355469,285.3739929199219,294.1184997558594,292.3251647949219,284.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025210212916,6.158879184425814e-09,0.0010025148512795,-0.0151875587180256,0.0,0.0,0.0,-0.0078660361468791,60.0,5.269090175628662,-0.0,-6.852460643358428e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,9.412293729837984e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,9.911614324664696e-05,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,7.320699660340324e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.911599045153709e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,0.0004701614379882,284.5694580078125,294.1499938964844,292.04998779296875,285.3486022949219,294.0821838378906,292.269287109375,284.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029508266597,6.2091456420887425e-09,0.0010029446566477,-0.0153192356228828,0.0,0.0,0.0,-0.0078909546136856,60.0,5.2279558181762695,-0.0,-6.858338252868634e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143493652344,0.0,0.0,9.412293729837984e-05,298.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6147155761719,0.0,0.0,9.911614324664696e-05,299.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141357421875,0.0,0.0,7.320699660340324e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6143798828125,0.0,0.0,9.911599045153709e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.61285400390625,0.0,0.0,0.0004701614379882,284.5694580078125,294.1499938964844,292.04998779296875,285.3486022949219,294.0821838378906,292.269287109375,284.48046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029508266597,6.2091456420887425e-09,0.0010029446566477,-0.0153192356228828,0.0,0.0,0.0,-0.0078909546136856,60.0,5.2279558181762695,-0.0,-6.858338252868634e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.420301648788154e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.920047159539536e-05,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,7.326927880058065e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.920032607624309e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.0,0.0,0.0004705614992417,284.5666809082031,294.1499938964844,291.9930114746094,285.3231201171875,294.0455017089844,292.2125244140625,284.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308808142563293e-09,0.0010037967003881,-0.0155803058296442,0.0,0.0,0.0,-0.0079403612762689,60.0,5.188513278961182,-0.0,-6.870000390790666e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.61181640625,0.0,0.0,9.420301648788154e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.920047159539536e-05,299.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6116027832031,0.0,0.0,7.326927880058065e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.61187744140625,0.0,0.0,9.920032607624309e-05,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6103515625,0.0,0.0,0.0004705614992417,284.5666809082031,294.1499938964844,291.9930114746094,285.3231201171875,294.0455017089844,292.2125244140625,284.4855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038029868155,6.308808142563293e-09,0.0010037967003881,-0.0155803058296442,0.0,0.0,0.0,-0.0079403612762689,60.0,5.188513278961182,-0.0,-6.870000390790666e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.434548701392488e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,9.935050184139982e-05,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,7.338009163504466e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.935035632224752e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60791015625,0.0,0.0,0.0004712732043117,284.56396484375,294.1499938964844,291.9354248046875,285.29766845703125,294.0084228515625,292.1543273925781,284.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486208903311308e-09,0.0010053134756162,-0.0160450059920549,0.0,0.0,0.0,-0.0080283051356673,60.0,5.151607036590576,-0.0,-6.890782344726176e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6093444824219,0.0,0.0,9.434548701392488e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6097106933594,0.0,0.0,9.935050184139982e-05,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,7.338009163504466e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.935035632224752e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60791015625,0.0,0.0,0.0004712732043117,284.56396484375,294.1499938964844,291.9354248046875,285.29766845703125,294.0084228515625,292.1543273925781,284.4905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053198784589,6.486208903311308e-09,0.0010053134756162,-0.0160450059920549,0.0,0.0,0.0,-0.0080283051356673,60.0,5.151607036590576,-0.0,-6.890782344726176e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,9.443818998988718e-05,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6084899902344,0.0,0.0,9.94481160887517e-05,299.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6079406738281,0.0,0.0,7.3452181823086e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081848144531,0.0,0.0,9.944797056959942e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,0.0004717362462542,284.5626220703125,294.1499938964844,291.90643310546875,285.28497314453125,293.9897155761719,292.1245422363281,284.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.601649449322622e-09,0.0010063004447147,-0.0163473971188068,0.0,0.0,0.0,-0.0080855339765548,60.0,5.134181499481201,-0.0,-6.904322447098822e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60693359375,0.0,0.0,9.454760584048928e-05,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6072998046875,0.0,0.0,9.95633308775723e-05,299.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6067199707031,0.0,0.0,7.35372886992991e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6069641113281,0.0,0.0,9.956319263437764e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6054992675781,0.0,0.0,0.0004722828161902,284.5613098144531,294.1499938964844,291.8772888183594,285.27227783203125,293.97088623046875,292.0942687988281,284.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074722813442,6.737923108346422e-09,0.0010074655292555,-0.0167043544352054,0.0,0.0,0.0,-0.0081530893221497,60.0,5.117445945739746,-0.0,-6.920323869508138e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.0,0.0,9.481457527726889e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,9.984446660382672e-05,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,7.374492997769266e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,9.984432836063206e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0004736164119094,284.5587158203125,294.1499938964844,291.8187255859375,285.2469482421875,293.93292236328125,292.0321044921875,284.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.07045266779005e-09,0.0010103088570758,-0.0175753589719533,0.0,0.0,0.0,-0.0083179380744695,60.0,5.086134433746338,-0.0,-6.959447063081825e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045227050781,0.0,0.0,9.481457527726889e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6048889160156,0.0,0.0,9.984446660382672e-05,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6043395996094,0.0,0.0,7.374492997769266e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6045837402344,0.0,0.0,9.984432836063206e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6031188964844,0.0,0.0,0.0004736164119094,284.5587158203125,294.1499938964844,291.8187255859375,285.2469482421875,293.93292236328125,292.0321044921875,284.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103159584105,7.07045266779005e-09,0.0010103088570758,-0.0175753589719533,0.0,0.0,0.0,-0.0083179380744695,60.0,5.086134433746338,-0.0,-6.959447063081825e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,9.514550038147718e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,0.0001001929413178,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019897460937,0.0,0.0,7.400230970233679e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,0.0001001928030746,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,0.0004752694803755,284.55621337890625,294.1499938964844,291.7597351074219,285.2216491699219,293.8944091796875,291.9674377441406,284.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482662489621816e-09,0.0010138335637748,-0.0186550170183181,0.0,0.0,0.0,-0.0085222879424691,60.0,5.057985782623291,-0.0,-7.008097924199319e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6021728515625,0.0,0.0,9.514550038147718e-05,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,0.0001001929413178,299.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6019897460937,0.0,0.0,7.400230970233679e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.60223388671875,0.0,0.0,0.0001001928030746,298.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.60076904296875,0.0,0.0,0.0004752694803755,284.55621337890625,294.1499938964844,291.7597351074219,285.2216491699219,293.8944091796875,291.9674377441406,284.50506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138410143554,7.482662489621816e-09,0.0010138335637748,-0.0186550170183181,0.0,0.0,0.0,-0.0085222879424691,60.0,5.057985782623291,-0.0,-7.008097924199319e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,9.553565905662252e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002197265625,0.0,0.0,0.0001006038000923,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,7.430576806655154e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59991455078125,0.0,0.0,0.0001006036618491,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,0.0004772184183821,284.5537414550781,294.1499938964844,291.7004089355469,285.1963806152344,293.8554077148437,291.90057373046875,284.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968689708093281e-09,0.0010179893579334,-0.0199279338121414,0.0,0.0,0.0,-0.0087632313370704,60.0,5.032485485076904,-0.0,-7.06567817587711e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,9.553565905662252e-05,298.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6002197265625,0.0,0.0,0.0001006038000923,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,7.430576806655154e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59991455078125,0.0,0.0,0.0001006036618491,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5984802246094,0.0,0.0,0.0004772184183821,284.5537414550781,294.1499938964844,291.7004089355469,285.1963806152344,293.8554077148437,291.90057373046875,284.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968689708093281e-09,0.0010179893579334,-0.0199279338121414,0.0,0.0,0.0,-0.0087632313370704,60.0,5.032485485076904,-0.0,-7.06567817587711e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,9.597867028787732e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,0.0001010703126667,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,7.46503283153288e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59765625,0.0,0.0,0.0001010701744235,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,0.0004794313572347,284.55133056640625,294.1499938964844,291.64080810546875,285.17120361328125,293.8158569335937,291.831787109375,284.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.52056469824447e-09,0.0010227082530036,-0.0213731918483972,0.0,0.0,0.0,-0.0090368185192346,60.0,5.009450435638428,-0.0,-7.131345114430587e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5975952148437,0.0,0.0,9.597867028787732e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5979309082031,0.0,0.0,0.0001010703126667,299.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.597412109375,0.0,0.0,7.46503283153288e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.59765625,0.0,0.0,0.0001010701744235,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962219238281,0.0,0.0,0.0004794313572347,284.55133056640625,294.1499938964844,291.64080810546875,285.17120361328125,293.8158569335937,291.831787109375,284.5143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.52056469824447e-09,0.0010227082530036,-0.0213731918483972,0.0,0.0,0.0,-0.0090368185192346,60.0,5.009450435638428,-0.0,-7.131345114430587e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5964660644531,0.0,0.0,9.621562639949845e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5968017578125,0.0,0.0,0.000101319841633,299.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5962829589844,0.0,0.0,7.483462832169607e-05,298.515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5965270996094,0.0,0.0,0.0001013197033898,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951232910156,0.0,0.0,0.0004806150391232,284.5501403808594,294.1499938964844,291.6109313964844,285.1586608886719,293.7958679199219,291.7968139648437,284.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461951732635,0.0,0.0,0.0,-0.0091831572353839,60.0,4.998674392700195,-0.0,-7.16659442900891e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5953674316406,0.0,0.0,9.646181570133194e-05,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.595703125,0.0,0.0,0.0001015790840028,299.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5951538085937,0.0,0.0,7.502610969822854e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59539794921875,0.0,0.0,0.0001015789457596,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,0.0004818447923753,284.5489807128906,294.1499938964844,291.5810241699219,285.1460876464844,293.7757568359375,291.7615051269531,284.5189208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122452127030556e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.988342761993408,-0.0,-7.20330888270837e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931396484375,0.0,0.0,9.696759661892428e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,0.0001021116913761,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59295654296875,0.0,0.0,7.541949162259698e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,0.0001021115604089,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,0.0004843712667934,284.54669189453125,294.1499938964844,291.5210876464844,285.1210632324219,293.735107421875,291.6903991699219,284.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.96838903427124,-0.0,-7.279031422058324e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5931396484375,0.0,0.0,9.696759661892428e-05,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934753417969,0.0,0.0,0.0001021116913761,299.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.59295654296875,0.0,0.0,7.541949162259698e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932006835937,0.0,0.0,0.0001021115604089,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5918273925781,0.0,0.0,0.0004843712667934,284.54669189453125,294.1499938964844,291.5210876464844,285.1210632324219,293.735107421875,291.6903991699219,284.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.96838903427124,-0.0,-7.279031422058324e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,9.74719296209514e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,0.0001026427853503,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907897949219,0.0,0.0,7.581174577353522e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910339355469,0.0,0.0,0.0001026426471071,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58966064453125,0.0,0.0,0.0004868905525654,284.54443359375,294.1499938964844,291.46112060546875,285.0960998535156,293.69390869140625,291.6191101074219,284.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.948587894439697,-0.0,-7.354932307634955e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5909729003906,0.0,0.0,9.74719296209514e-05,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59130859375,0.0,0.0,0.0001026427853503,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907897949219,0.0,0.0,7.581174577353522e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5910339355469,0.0,0.0,0.0001026426471071,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.58966064453125,0.0,0.0,0.0004868905525654,284.54443359375,294.1499938964844,291.46112060546875,285.0960998535156,293.69390869140625,291.6191101074219,284.52783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.948587894439697,-0.0,-7.354932307634955e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,9.79719843599014e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,0.0001031693609547,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,7.620067481184378e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.0,0.0,0.0001031692299875,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,0.0004893884761258,284.5422668457031,294.1499938964844,291.401123046875,285.0711975097656,293.65216064453125,291.5482788085937,284.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003807642850916e-08,0.0010439415927976,-0.0278745833784341,0.0,0.0,0.0,-0.0102678649127483,60.0,4.927997589111328,-0.0,-7.430576687283974e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888366699219,0.0,0.0,9.79719843599014e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.58917236328125,0.0,0.0,0.0001031693609547,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5886535644531,0.0,0.0,7.620067481184378e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5888977050781,0.0,0.0,0.0001031692299875,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,0.0004893884761258,284.5422668457031,294.1499938964844,291.401123046875,285.0711975097656,293.65216064453125,291.5482788085937,284.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439526522532,1.1003807642850916e-08,0.0010439415927976,-0.0278745833784341,0.0,0.0,0.0,-0.0102678649127483,60.0,4.927997589111328,-0.0,-7.430576687283974e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,9.837372635956854e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,0.0001035924142342,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865783691406,0.0,0.0,7.651314081158489e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867919921875,0.0,0.0,0.000103592283267,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.0004913952434435,284.5401306152344,294.1499938964844,291.3411865234375,285.0464172363281,293.6098327636719,291.4784240722656,284.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504273977891444e-08,0.0010482221841812,-0.0291844606399536,0.0,0.0,0.0,-0.0105159729719161,60.0,4.9058451652526855,-0.0,-7.491626519140483e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867614746094,0.0,0.0,9.837372635956854e-05,298.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5870666503906,0.0,0.0,0.0001035924142342,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5865783691406,0.0,0.0,7.651314081158489e-05,298.5100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5867919921875,0.0,0.0,0.000103592283267,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5854797363281,0.0,0.0,0.0004913952434435,284.5401306152344,294.1499938964844,291.3411865234375,285.0464172363281,293.6098327636719,291.4784240722656,284.5364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048233709298,1.1504273977891444e-08,0.0010482221841812,-0.0291844606399536,0.0,0.0,0.0,-0.0105159729719161,60.0,4.9058451652526855,-0.0,-7.491626519140483e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857238769531,0.0,0.0,9.84061844064854e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5860595703125,0.0,0.0,0.0001036265966831,299.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5855407714844,0.0,0.0,7.65383883845061e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857849121094,0.0,0.0,0.0001036264657159,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844421386719,0.0,0.0,0.0004915574099868,284.53912353515625,294.1499938964844,291.311279296875,285.0340881347656,293.5885314941406,291.4446105957031,284.53863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544663891527309e-08,0.001048567937687,-0.0292901676148176,0.0,0.0,0.0,-0.0105359982699155,60.0,4.889266490936279,-0.0,-7.496564791154017e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.584716796875,0.0,0.0,9.832513751462102e-05,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.58502197265625,0.0,0.0,0.0001035412424243,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58453369140625,0.0,0.0,7.647534221177921e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5847473144531,0.0,0.0,0.0001035411114571,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5834350585937,0.0,0.0,0.0004911525174975,284.5380859375,294.1499938964844,291.2814025878906,285.0217590332031,293.567138671875,291.41180419921875,284.5407409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443612280004345e-08,0.0010477046016603,-0.0290256980806589,0.0,0.0,0.0,-0.0104859061539173,60.0,4.867824554443359,-0.0,-7.484213426778298e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,9.812940697884188e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830383300781,0.0,0.0,0.0001033351290971,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5825500488281,0.0,0.0,7.632310735061765e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,0.0001033349981298,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.0,0.0,0.0004901748616248,284.5361328125,294.1499938964844,291.2218322753906,284.9971923828125,293.524169921875,291.3487243652344,284.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199620786328524e-08,0.0010456183226779,-0.0283871032297611,0.0,0.0,0.0,-0.0103649497032165,60.0,4.816784858703613,-0.0,-7.45443315963712e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5827331542969,0.0,0.0,9.812940697884188e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5830383300781,0.0,0.0,0.0001033351290971,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5825500488281,0.0,0.0,7.632310735061765e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.582763671875,0.0,0.0,0.0001033349981298,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814819335937,0.0,0.0,0.0004901748616248,284.5361328125,294.1499938964844,291.2218322753906,284.9971923828125,293.524169921875,291.3487243652344,284.5449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199620786328524e-08,0.0010456183226779,-0.0283871032297611,0.0,0.0,0.0,-0.0103649497032165,60.0,4.816784858703613,-0.0,-7.45443315963712e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807800292969,0.0,0.0,9.783907444216312e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810852050781,0.0,0.0,0.0001030293933581,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,7.609729073010385e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5808410644531,0.0,0.0,0.0001030292623909,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,0.0004887246177531,284.5342102050781,294.1499938964844,291.1625061035156,284.9727783203125,293.4810485839844,291.28826904296875,284.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837748476433262e-08,0.001042524469085,-0.0274399202316999,0.0,0.0,0.0,-0.0101855564862489,60.0,4.760418891906738,-0.0,-7.410374536220844e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807800292969,0.0,0.0,9.783907444216312e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5810852050781,0.0,0.0,0.0001030293933581,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5805969238281,0.0,0.0,7.609729073010385e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5808410644531,0.0,0.0,0.0001030292623909,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795593261719,0.0,0.0,0.0004887246177531,284.5342102050781,294.1499938964844,291.1625061035156,284.9727783203125,293.4810485839844,291.28826904296875,284.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837748476433262e-08,0.001042524469085,-0.0274399202316999,0.0,0.0,0.0,-0.0101855564862489,60.0,4.760418891906738,-0.0,-7.410374536220844e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,9.743945702211931e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791931152344,0.0,0.0,0.0001026085737976,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787353515625,0.0,0.0,7.578647637274116e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789489746094,0.0,0.0,0.0001026084501063,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,0.0004867285024374,284.53240966796875,294.1499938964844,291.103515625,284.948486328125,293.4377746582031,291.2303466796875,284.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.698776721954346,-0.0,-7.349951403057275e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5788879394531,0.0,0.0,9.743945702211931e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791931152344,0.0,0.0,0.0001026085737976,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5787353515625,0.0,0.0,7.578647637274116e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5789489746094,0.0,0.0,0.0001026084501063,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5776672363281,0.0,0.0,0.0004867285024374,284.53240966796875,294.1499938964844,291.103515625,284.948486328125,293.4377746582031,291.2303466796875,284.55322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339715750262712e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.698776721954346,-0.0,-7.349951403057275e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770568847656,0.0,0.0,9.69620086834766e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.0,0.0,0.0001021057978505,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.576904296875,0.0,0.0,7.541511877207085e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,0.0001021056741592,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,0.0004843435599468,284.5306396484375,294.1499938964844,291.044921875,284.9243469238281,293.3944091796875,291.1748046875,284.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744702822445106e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.633256912231445,-0.0,-7.278086400219763e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
