time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260040,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770568847656,0.0,0.0,9.69620086834766e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5773620605469,0.0,0.0,0.0001021057978505,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.576904296875,0.0,0.0,7.541511877207085e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,0.0001021056741592,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57586669921875,0.0,0.0,0.0004843435599468,284.5306396484375,294.1499938964844,291.044921875,284.9243469238281,293.3944091796875,291.1748046875,284.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744702822445106e-09,0.0010331786470487,-0.0245784949511289,0.0,0.0,0.0,-0.0096436906605958,60.0,4.633256912231445,-0.0,-7.278086400219763e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.576171875,0.0,0.0,9.670545841800048e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57647705078125,0.0,0.0,0.0001018356342683,299.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760192871094,0.0,0.0,7.521557563450187e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.57623291015625,0.0,0.0,0.000101835510577,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5749816894531,0.0,0.0,0.0004830620600841,284.52978515625,294.1499938964844,291.01580810546875,284.9123229980469,293.3727111816406,291.1477966308594,284.5592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414147704839,0.0,0.0,0.0,-0.0094851944595575,60.0,4.59959077835083,-0.0,-7.239616905962978e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5752868652344,0.0,0.0,9.64439968811348e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5755920410156,0.0,0.0,0.0001015603047562,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5751342773437,0.0,0.0,7.501221989514306e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753479003906,0.0,0.0,0.0001015601810649,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5740966796875,0.0,0.0,0.0004817560256924,284.5289611816406,294.1499938964844,290.9867858886719,284.9003601074219,293.3510131835937,291.1213684082031,284.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882767260074,0.0,0.0,0.0,-0.0093236668035388,60.0,4.565613746643066,-0.0,-7.200516449756833e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,9.592338756192476e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0001010120759019,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57342529296875,0.0,0.0,7.460729830199853e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736083984375,0.0,0.0,0.0001010119594866,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724182128906,0.0,0.0,0.0004791555111296,284.52734375,294.1499938964844,290.92919921875,284.8765563964844,293.3075561523437,291.0698547363281,284.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.497706413269043,-0.0,-7.12297705263154e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5735778808594,0.0,0.0,9.592338756192476e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5738830566406,0.0,0.0,0.0001010120759019,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.57342529296875,0.0,0.0,7.460729830199853e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736083984375,0.0,0.0,0.0001010119594866,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724182128906,0.0,0.0,0.0004791555111296,284.52734375,294.1499938964844,290.92919921875,284.8765563964844,293.3075561523437,291.0698547363281,284.5652770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450382615876606e-09,0.001022111158818,-0.0211894027888774,0.0,0.0,0.0,-0.0090020410716533,60.0,4.497706413269043,-0.0,-7.12297705263154e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719299316406,0.0,0.0,9.542999760014936e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722045898437,0.0,0.0,0.0001004925143206,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.0,0.0,7.422354246955365e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,0.0001004923979053,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707702636719,0.0,0.0,0.0004766909696627,284.5258178710937,294.1499938964844,290.8722229003906,284.8529663085937,293.2640991210937,291.02008056640625,284.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.431106090545654,-0.0,-7.049879258147487e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5719299316406,0.0,0.0,9.542999760014936e-05,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5722045898437,0.0,0.0,0.0001004925143206,299.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5717468261719,0.0,0.0,7.422354246955365e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57196044921875,0.0,0.0,0.0001004923979053,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5707702636719,0.0,0.0,0.0004766909696627,284.5258178710937,294.1499938964844,290.8722229003906,284.8529663085937,293.2640991210937,291.02008056640625,284.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835530446698158e-09,0.0010168534936383,-0.019579192623496,0.0,0.0,0.0,-0.0086972322314977,60.0,4.431106090545654,-0.0,-7.049879258147487e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,9.498609142610805e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705871582031,0.0,0.0,0.0001000250485958,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,7.38782764528878e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,0.0001000249321805,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56915283203125,0.0,0.0,0.0004744735488202,284.5243530273437,294.1499938964844,290.8158874511719,284.8295593261719,293.2206115722656,290.97186279296875,284.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331182523194e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.367243766784668,-0.0,-6.984432587842093e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,9.498609142610805e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5705871582031,0.0,0.0,0.0001000250485958,299.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5701599121094,0.0,0.0,7.38782764528878e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,0.0001000249321805,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56915283203125,0.0,0.0,0.0004744735488202,284.5243530273437,294.1499938964844,290.8158874511719,284.8295593261719,293.2206115722656,290.97186279296875,284.5730895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282331182523194e-09,0.0010121229570358,-0.0181303154677152,0.0,0.0,0.0,-0.0084229866042733,60.0,4.367243766784668,-0.0,-6.984432587842093e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.460362343816088e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.962229523807764e-05,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.568603515625,0.0,0.0,7.358079892583191e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,9.96221788227558e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.567626953125,0.0,0.0,0.0004725630860775,284.52294921875,294.1499938964844,290.76031494140625,284.806396484375,293.1770935058594,290.9247741699219,284.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698227196899e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.306641578674316,-0.0,-6.92828905357601e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687561035156,0.0,0.0,9.460362343816088e-05,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56903076171875,0.0,0.0,9.962229523807764e-05,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.568603515625,0.0,0.0,7.358079892583191e-05,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5687866210937,0.0,0.0,9.96221788227558e-05,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.567626953125,0.0,0.0,0.0004725630860775,284.52294921875,294.1499938964844,290.76031494140625,284.806396484375,293.1770935058594,290.9247741699219,284.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698227196899e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,4.306641578674316,-0.0,-6.92828905357601e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5679931640625,0.0,0.0,9.44389248616062e-05,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682678222656,0.0,0.0,9.944885823642836e-05,299.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5678405761719,0.0,0.0,7.34526984160766e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5680236816406,0.0,0.0,9.944874182110652e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5668640136719,0.0,0.0,0.000471740408102,284.52227783203125,294.1499938964844,290.7328186035156,284.7948913574219,293.1553039550781,290.9015808105469,284.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.6004419707610396e-09,0.0010062917135655,-0.0163442324846982,0.0,0.0,0.0,-0.0080849435180425,60.0,4.277883052825928,-0.0,-6.904181049094404e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672607421875,0.0,0.0,9.428821795154364e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5675354003906,0.0,0.0,9.929014777299015e-05,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56707763671875,0.0,0.0,7.33354827389121e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5672912597656,0.0,0.0,9.929003863362595e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5661315917969,0.0,0.0,0.0004709875793196,284.5216369628906,294.1499938964844,290.7055358886719,284.783447265625,293.1335144042969,290.8785705566406,284.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412619768525474e-09,0.0010046855313703,-0.0158522389829158,0.0,0.0,0.0,-0.007991830818355,60.0,4.249914169311523,-0.0,-6.88215777699952e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,9.404024604009464e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660705566406,0.0,0.0,9.902902093017474e-05,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,7.314261165447533e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658264160156,0.0,0.0,9.902891179081053e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.564697265625,0.0,0.0,0.0004697489493992,284.5203552246094,294.1499938964844,290.651611328125,284.7607727050781,293.0898742675781,290.8329162597656,284.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103566985160569e-09,0.0010020426707342,-0.015042663551867,0.0,0.0,0.0,-0.007838618941605,60.0,4.197003364562988,-0.0,-6.845995415005747e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.66119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,9.404024604009464e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660705566406,0.0,0.0,9.902902093017474e-05,299.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5656433105469,0.0,0.0,7.314261165447533e-05,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658264160156,0.0,0.0,9.902891179081053e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.564697265625,0.0,0.0,0.0004697489493992,284.5203552246094,294.1499938964844,290.651611328125,284.7607727050781,293.0898742675781,290.8329162597656,284.5845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103566985160569e-09,0.0010020426707342,-0.015042663551867,0.0,0.0,0.0,-0.007838618941605,60.0,4.197003364562988,-0.0,-6.845995415005747e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,9.38573430175893e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,9.883641905616968e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.564208984375,0.0,0.0,7.300035213120282e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,9.883630991680548e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,0.0004688353219535,284.5191650390625,294.1499938964844,290.5986022949219,284.7383728027344,293.046142578125,290.7875061035156,284.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000988841056,5.87559112474878e-09,0.0010000930633395,-0.0144454520195722,0.0,0.0,0.0,-0.007725600618869,60.0,4.14795446395874,-0.0,-6.819381326295115e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5643615722656,0.0,0.0,9.38573430175893e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56463623046875,0.0,0.0,9.883641905616968e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.564208984375,0.0,0.0,7.300035213120282e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644226074219,0.0,0.0,9.883630991680548e-05,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56329345703125,0.0,0.0,0.0004688353219535,284.5191650390625,294.1499938964844,290.5986022949219,284.7383728027344,293.046142578125,290.7875061035156,284.58819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000988841056,5.87559112474878e-09,0.0010000930633395,-0.0144454520195722,0.0,0.0,0.0,-0.007725600618869,60.0,4.14795446395874,-0.0,-6.819381326295115e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630187988281,0.0,0.0,9.373311331728472e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632629394531,0.0,0.0,9.870559733826668e-05,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628662109375,0.0,0.0,7.290372741408646e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,9.870549547486009e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,0.0004682148282881,284.5180053710937,294.1499938964844,290.546630859375,284.7162780761719,293.0023498535156,290.7420349121094,284.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987743105739,5.720726115043817e-09,0.0009987686062231,-0.0140397567301988,0.0,0.0,0.0,-0.0076488265767693,60.0,4.102412223815918,-0.0,-6.801331409178601e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630187988281,0.0,0.0,9.373311331728472e-05,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5632629394531,0.0,0.0,9.870559733826668e-05,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5628662109375,0.0,0.0,7.290372741408646e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56304931640625,0.0,0.0,9.870549547486009e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619201660156,0.0,0.0,0.0004682148282881,284.5180053710937,294.1499938964844,290.546630859375,284.7162780761719,293.0023498535156,290.7420349121094,284.5918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987743105739,5.720726115043817e-09,0.0009987686062231,-0.0140397567301988,0.0,0.0,0.0,-0.0076488265767693,60.0,4.102412223815918,-0.0,-6.801331409178601e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616760253906,0.0,0.0,9.365838195662946e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.862689330475404e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,7.284559251274914e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56170654296875,0.0,0.0,9.862679144134744e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606384277344,0.0,0.0,0.0004678415134549,284.51690673828125,294.1499938964844,290.4956970214844,284.6944885253906,292.9584655761719,290.6962890625,284.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099797709845,5.627521115769696e-09,0.0009979713940992,-0.0137955853715538,0.0,0.0,0.0,-0.0076026199385523,60.0,4.060149192810059,-0.0,-6.790480000518073e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5616760253906,0.0,0.0,9.365838195662946e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5619506835937,0.0,0.0,9.862689330475404e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5615234375,0.0,0.0,7.284559251274914e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.56170654296875,0.0,0.0,9.862679144134744e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606384277344,0.0,0.0,0.0004678415134549,284.51690673828125,294.1499938964844,290.4956970214844,284.6944885253906,292.9584655761719,290.6962890625,284.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099797709845,5.627521115769696e-09,0.0009979713940992,-0.0137955853715538,0.0,0.0,0.0,-0.0076026199385523,60.0,4.060149192810059,-0.0,-6.790480000518073e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.56103515625,0.0,0.0,9.363569552078844e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5613098144531,0.0,0.0,9.860300633590668e-05,299.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5608825683594,0.0,0.0,7.282795559149235e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5610656738281,0.0,0.0,9.860290447250009e-05,298.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5599975585937,0.0,0.0,0.0004677282122429,284.5163879394531,294.1499938964844,290.4706726074219,284.6837158203125,292.9364624023437,290.6732482910156,284.5973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977349545806,5.599219310425951e-09,0.0009977293666452,-0.0137214427813887,0.0,0.0,0.0,-0.0075885890983045,60.0,4.040133953094482,-0.0,-6.787186634937825e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5603942871094,0.0,0.0,9.361984848510474e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5606689453125,0.0,0.0,9.858632256509736e-05,299.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.0,0.0,7.281562284333631e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5604553222656,0.0,0.0,9.858621342573316e-05,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5593566894531,0.0,0.0,0.0004676490498241,284.5158996582031,294.1499938964844,290.4459228515625,284.67303466796875,292.9144592285156,290.650146484375,284.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975656867027,5.579432027502662e-09,0.0009975600987672,-0.013669604435563,0.0,0.0,0.0,-0.007578779477626,60.0,4.020678997039795,-0.0,-6.784884476473962e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5591735839844,0.0,0.0,9.36020296649076e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594177246094,0.0,0.0,9.856755787041038e-05,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,7.28017621440813e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592041015625,0.0,0.0,9.856745600700378e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0004675600794143,284.5149230957031,294.1499938964844,290.3973083496094,284.65191650390625,292.87042236328125,290.60369873046875,284.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973751148208,5.557150739576855e-09,0.0009973695268854,-0.013611233793199,0.0,0.0,0.0,-0.0075677335262298,60.0,3.983203649520874,-0.0,-6.78229241657391e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5591735839844,0.0,0.0,9.36020296649076e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594177246094,0.0,0.0,9.856755787041038e-05,299.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5590209960937,0.0,0.0,7.28017621440813e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5592041015625,0.0,0.0,9.856745600700378e-05,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5581359863281,0.0,0.0,0.0004675600794143,284.5149230957031,294.1499938964844,290.3973083496094,284.65191650390625,292.87042236328125,290.60369873046875,284.6026306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973751148208,5.557150739576855e-09,0.0009973695268854,-0.013611233793199,0.0,0.0,0.0,-0.0075677335262298,60.0,3.983203649520874,-0.0,-6.78229241657391e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5579833984375,0.0,0.0,9.359301475342364e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5582275390625,0.0,0.0,9.855806274572387e-05,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578308105469,0.0,0.0,7.279474812094122e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,9.855796088231727e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55694580078125,0.0,0.0,0.0004675150557886,284.51397705078125,294.1499938964844,290.3500061035156,284.63116455078125,292.8262939453125,290.55712890625,284.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972782572731,5.545835346509875e-09,0.000997272785753,-0.013581589795649,0.0,0.0,0.0,-0.0075621237047016,60.0,3.9472930431365967,-0.0,-6.780976491427283e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5579833984375,0.0,0.0,9.359301475342364e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5582275390625,0.0,0.0,9.855806274572387e-05,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5578308105469,0.0,0.0,7.279474812094122e-05,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5580139160156,0.0,0.0,9.855796088231727e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55694580078125,0.0,0.0,0.0004675150557886,284.51397705078125,294.1499938964844,290.3500061035156,284.63116455078125,292.8262939453125,290.55712890625,284.60614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972782572731,5.545835346509875e-09,0.000997272785753,-0.013581589795649,0.0,0.0,0.0,-0.0075621237047016,60.0,3.9472930431365967,-0.0,-6.780976491427283e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.55682373046875,0.0,0.0,9.358770330436528e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570678710937,0.0,0.0,9.855246753431857e-05,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566711425781,0.0,0.0,7.279061537701637e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5568542480469,0.0,0.0,9.855236567091195e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558166503906,0.0,0.0,0.0004674885421991,284.5131225585937,294.1499938964844,290.3039855957031,284.60858154296875,292.7821350097656,290.5106506347656,284.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539135816690077e-09,0.0009972155094146,-0.0135640390217304,0.0,0.0,0.0,-0.0075588026084005,60.0,3.91257905960083,-0.0,-6.780197026046153e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.55682373046875,0.0,0.0,9.358770330436528e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570678710937,0.0,0.0,9.855246753431857e-05,299.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566711425781,0.0,0.0,7.279061537701637e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5568542480469,0.0,0.0,9.855236567091195e-05,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5558166503906,0.0,0.0,0.0004674885421991,284.5131225585937,294.1499938964844,290.3039855957031,284.60858154296875,292.7821350097656,290.5106506347656,284.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972209809347,5.539135816690077e-09,0.0009972155094146,-0.0135640390217304,0.0,0.0,0.0,-0.0075588026084005,60.0,3.91257905960083,-0.0,-6.780197026046153e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,9.359022078569978e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5559387207031,0.0,0.0,9.855510870693251e-05,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555725097656,0.0,0.0,7.279257260961458e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55572509765625,0.0,0.0,9.855501411948352e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547180175781,0.0,0.0,0.0004675011150538,284.5122985839844,294.1499938964844,290.2592468261719,284.5820617675781,292.7379455566406,290.46441650390625,284.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.5421915945430555e-09,0.0009972415864467,-0.0135720446705818,0.0,0.0,0.0,-0.0075603174045681,60.0,3.879029035568237,-0.0,-6.78055300795677e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5556945800781,0.0,0.0,9.359022078569978e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5559387207031,0.0,0.0,9.855510870693251e-05,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555725097656,0.0,0.0,7.279257260961458e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.55572509765625,0.0,0.0,9.855501411948352e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5547180175781,0.0,0.0,0.0004675011150538,284.5122985839844,294.1499938964844,290.2592468261719,284.5820617675781,292.7379455566406,290.46441650390625,284.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972470579668,5.5421915945430555e-09,0.0009972415864467,-0.0135720446705818,0.0,0.0,0.0,-0.0075603174045681,60.0,3.879029035568237,-0.0,-6.78055300795677e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551452636719,0.0,0.0,9.359816613141449e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.555419921875,0.0,0.0,9.856348333414644e-05,299.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.0,0.0,7.279874989762902e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5552062988281,0.0,0.0,9.856338147073984e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,0.0004675408417824,284.51190185546875,294.1499938964844,290.2373352050781,284.56744384765625,292.7158508300781,290.44140625,284.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973313426598,5.552053483626196e-09,0.0009973258711397,-0.0135978795588016,0.0,0.0,0.0,-0.0075652059167623,60.0,3.8627772331237793,-0.0,-6.781699823932287e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546264648437,0.0,0.0,9.361233242088927e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.55487060546875,0.0,0.0,9.857839904725552e-05,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5544738769531,0.0,0.0,7.28097656974569e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5546569824219,0.0,0.0,9.857829718384892e-05,298.5182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536499023437,0.0,0.0,0.0004676115931943,284.51153564453125,294.1499938964844,290.2156982421875,284.552001953125,292.6937866210937,290.4184875488281,284.616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974819840863,5.5696638412428e-09,0.0009974763961508,-0.0136440154165029,0.0,0.0,0.0,-0.0075739361345767,60.0,3.846869945526123,-0.0,-6.783748318639482e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535888671875,0.0,0.0,9.366977610625328e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538330078125,0.0,0.0,9.863889135885984e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534362792969,0.0,0.0,7.28544473531656e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536193847656,0.0,0.0,9.863878949545324e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526123046875,0.0,0.0,0.0004678985569626,284.51080322265625,294.1499938964844,290.1732788085937,284.5186462402344,292.64959716796875,290.3727111816406,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.6411608717610315e-09,0.0009980875765904,-0.0138313183560967,0.0,0.0,0.0,-0.0076093794777989,60.0,3.81658935546875,-0.0,-6.792067352989761e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535888671875,0.0,0.0,9.366977610625328e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5538330078125,0.0,0.0,9.863889135885984e-05,299.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534362792969,0.0,0.0,7.28544473531656e-05,298.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5536193847656,0.0,0.0,9.863878949545324e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526123046875,0.0,0.0,0.0004678985569626,284.51080322265625,294.1499938964844,290.1732788085937,284.5186462402344,292.64959716796875,290.3727111816406,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980932809412,5.6411608717610315e-09,0.0009980875765904,-0.0138313183560967,0.0,0.0,0.0,-0.0076093794777989,60.0,3.81658935546875,-0.0,-6.792067352989761e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55303955078125,0.0,0.0,9.372572094434872e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5532531738281,0.0,0.0,9.869779751170428e-05,299.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528869628906,0.0,0.0,7.289795757969841e-05,298.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5530700683594,0.0,0.0,9.869770292425528e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.55206298828125,0.0,0.0,0.0004681780410464,284.51043701171875,294.1499938964844,290.1499938964844,284.4986877441406,292.6248474121094,290.3470458984375,284.62164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998688978143,5.710822925664161e-09,0.0009986832737922,-0.0140138128772377,0.0,0.0,0.0,-0.0076439138501882,60.0,3.800821304321289,-0.0,-6.800178198318464e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5525817871094,0.0,0.0,9.378056711284444e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5528259277344,0.0,0.0,9.875555406324564e-05,299.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5524597167969,0.0,0.0,7.294060924323276e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526123046875,0.0,0.0,9.875545947579668e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,0.0004684519954025,284.5101623535156,294.1499938964844,290.1319580078125,284.4823913574219,292.6054077148437,290.32684326171875,284.62310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992729173973,5.779122069782261e-09,0.0009992672130465,-0.0141927367076277,0.0,0.0,0.0,-0.0076777720823884,60.0,3.788935899734497,-0.0,-6.808134855873504e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,9.395959932589903e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5518798828125,0.0,0.0,9.894408867694438e-05,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5514831542969,0.0,0.0,7.307986379601061e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516662597656,0.0,0.0,9.89439940894954e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506896972656,0.0,0.0,0.0004693463270086,284.5095520019531,294.1499938964844,290.09161376953125,284.4434814453125,292.5612487792969,290.28057861328125,284.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.002115693348742e-09,0.0010011737467721,-0.0147769022732973,0.0,0.0,0.0,-0.0077883182093501,60.0,3.764246940612793,-0.0,-6.834145693801474e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516357421875,0.0,0.0,9.395959932589903e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5518798828125,0.0,0.0,9.894408867694438e-05,299.2074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5514831542969,0.0,0.0,7.307986379601061e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516662597656,0.0,0.0,9.89439940894954e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506896972656,0.0,0.0,0.0004693463270086,284.5095520019531,294.1499938964844,290.09161376953125,284.4434814453125,292.5612487792969,290.28057861328125,284.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011798003688,6.002115693348742e-09,0.0010011737467721,-0.0147769022732973,0.0,0.0,0.0,-0.0077883182093501,60.0,3.764246940612793,-0.0,-6.834145693801474e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
