time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262380,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507202148437,0.0,0.0,9.421909635420889e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509338378906,0.0,0.0,9.921734454110263e-05,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505676269531,0.0,0.0,7.328168430831283e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507507324219,0.0,0.0,9.921724995365366e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497741699219,0.0,0.0,0.0004706425534095,284.50897216796875,294.1499938964844,290.0521850585937,284.4022216796875,292.5170288085937,290.23358154296875,284.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.325351797897838e-09,0.0010039374465122,-0.0156236430630087,0.0,0.0,0.0,-0.0079485587775707,60.0,3.743039131164551,-0.0,-6.871936619745611e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507202148437,0.0,0.0,9.421909635420889e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5509338378906,0.0,0.0,9.921734454110263e-05,299.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505676269531,0.0,0.0,7.328168430831283e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507507324219,0.0,0.0,9.921724995365366e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497741699219,0.0,0.0,0.0004706425534095,284.50897216796875,294.1499938964844,290.0521850585937,284.4022216796875,292.5170288085937,290.23358154296875,284.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039438493549,6.325351797897838e-09,0.0010039374465122,-0.0156236430630087,0.0,0.0,0.0,-0.0079485587775707,60.0,3.743039131164551,-0.0,-6.871936619745611e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5502624511719,0.0,0.0,9.438338747713716e-05,298.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,9.939034498529507e-05,299.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5501403808594,0.0,0.0,7.340946467593312e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.55029296875,0.0,0.0,9.939025767380372e-05,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5493469238281,0.0,0.0,0.0004714632232207,284.5086975097656,294.1499938964844,290.0328063964844,284.3808288574219,292.4949035644531,290.209716796875,284.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056940373033,6.530014307060128e-09,0.0010056874016299,-0.0161597542464733,0.0,0.0,0.0,-0.0080500189214944,60.0,3.73397707939148,-0.0,-6.895918858162986e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498352050781,0.0,0.0,9.456877887714654e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.550048828125,0.0,0.0,9.958557347999886e-05,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5496826171875,0.0,0.0,7.355365960393101e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54986572265625,0.0,0.0,9.958547889254989e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54888916015625,0.0,0.0,0.0004723893071059,284.5084533691406,294.1499938964844,290.0136413574219,284.35894775390625,292.4727783203125,290.18560791015625,284.6328430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076689068228,6.7609642329102834e-09,0.0010076621547341,-0.0167647078633308,0.0,0.0,0.0,-0.0081645101308822,60.0,3.7257368564605713,-0.0,-6.923031037331384e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489807128906,0.0,0.0,9.501321619609372e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491943359375,0.0,0.0,0.0001000535921775,299.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,7.389933307422325e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54901123046875,0.0,0.0,0.0001000534975901,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480651855469,0.0,0.0,0.0004746094055008,284.50799560546875,294.1499938964844,289.97589111328125,284.3139343261719,292.4284362792969,290.1366271972656,284.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314643557521094e-09,0.0010123963002115,-0.018214950338006,0.0,0.0,0.0,-0.008438991382718,60.0,3.7124314308166495,-0.0,-6.988247491790389e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489807128906,0.0,0.0,9.501321619609372e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491943359375,0.0,0.0,0.0001000535921775,299.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,7.389933307422325e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54901123046875,0.0,0.0,0.0001000534975901,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5480651855469,0.0,0.0,0.0004746094055008,284.50799560546875,294.1499938964844,289.97589111328125,284.3139343261719,292.4284362792969,290.1366271972656,284.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124036343768,7.314643557521094e-09,0.0010123963002115,-0.018214950338006,0.0,0.0,0.0,-0.008438991382718,60.0,3.7124314308166495,-0.0,-6.988247491790389e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,9.554968710290268e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,0.0001006185193546,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54803466796875,0.0,0.0,7.431658741552383e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481872558594,0.0,0.0,0.0001006184320431,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472717285156,0.0,0.0,0.0004772891988977,284.507568359375,294.1499938964844,289.9389038085937,284.2674865722656,292.3840026855469,290.0868225097656,284.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.98299293336413e-09,0.00101811112836,-0.0199653934687376,0.0,0.0,0.0,-0.0087703187018632,60.0,3.703046798706055,-0.0,-7.067376373015577e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,9.554968710290268e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,0.0001006185193546,299.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54803466796875,0.0,0.0,7.431658741552383e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481872558594,0.0,0.0,0.0001006184320431,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472717285156,0.0,0.0,0.0004772891988977,284.507568359375,294.1499938964844,289.9389038085937,284.2674865722656,292.3840026855469,290.0868225097656,284.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.98299293336413e-09,0.00101811112836,-0.0199653934687376,0.0,0.0,0.0,-0.0087703187018632,60.0,3.703046798706055,-0.0,-7.067376373015577e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,9.6162868430838e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.547607421875,0.0,0.0,0.000101264231489,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,7.479350460926071e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54742431640625,0.0,0.0,0.0001012641369015,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,0.0004803521733265,284.5071716308594,294.1499938964844,289.9025573730469,284.2198791503906,292.33941650390625,290.03662109375,284.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746923185753985e-09,0.0010246431920677,-0.0219659470021724,0.0,0.0,0.0,-0.0091490307822823,60.0,3.697222948074341,-0.0,-7.158367054671545e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5473937988281,0.0,0.0,9.6162868430838e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.547607421875,0.0,0.0,0.000101264231489,299.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,7.479350460926071e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54742431640625,0.0,0.0,0.0001012641369015,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5464782714844,0.0,0.0,0.0004803521733265,284.5071716308594,294.1499938964844,289.9025573730469,284.2198791503906,292.33941650390625,290.03662109375,284.6423034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246519232168,8.746923185753985e-09,0.0010246431920677,-0.0219659470021724,0.0,0.0,0.0,-0.0091490307822823,60.0,3.697222948074341,-0.0,-7.158367054671545e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.546630859375,0.0,0.0,9.682148083811626e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468444824219,0.0,0.0,0.0001019577757688,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,7.530576112912968e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466613769531,0.0,0.0,0.0001019576884573,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5457458496094,0.0,0.0,0.0004836420703213,284.5068664550781,294.1499938964844,289.8667907714844,284.17144775390625,292.29473876953125,289.9867553710937,284.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316689731553,9.567460601545008e-09,0.0010316594270989,-0.0241144485771656,0.0,0.0,0.0,-0.0095558054745197,60.0,3.6939504146575928,-0.0,-7.256747380779417e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.546630859375,0.0,0.0,9.682148083811626e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5468444824219,0.0,0.0,0.0001019577757688,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,7.530576112912968e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466613769531,0.0,0.0,0.0001019576884573,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5457458496094,0.0,0.0,0.0004836420703213,284.5068664550781,294.1499938964844,289.8667907714844,284.17144775390625,292.29473876953125,289.9867553710937,284.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316689731553,9.567460601545008e-09,0.0010316594270989,-0.0241144485771656,0.0,0.0,0.0,-0.0095558054745197,60.0,3.6939504146575928,-0.0,-7.256747380779417e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5462646484375,0.0,0.0,9.71533518168144e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5465087890625,0.0,0.0,0.0001023072472889,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,7.556387572549284e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5462951660156,0.0,0.0,0.0001023071599774,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54541015625,0.0,0.0,0.0004852998245041,284.5067138671875,294.1499938964844,289.84912109375,284.1470031738281,292.2723083496094,289.9621887207031,284.6469116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352048557251,9.98092630766223e-09,0.0010351948440074,-0.0251969490200281,0.0,0.0,0.0,-0.0097607783973217,60.0,3.692810535430908,-0.0,-7.306575611210064e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459289550781,0.0,0.0,9.747688454808669e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,0.0001026479512802,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5458068847656,0.0,0.0,7.581551471957937e-05,298.4278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54595947265625,0.0,0.0,0.0001026478639687,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450744628906,0.0,0.0,0.0004869159602094,284.5065612792969,294.1499938964844,289.83160400390625,284.1224365234375,292.2498779296875,289.9380798339844,284.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386520298197,1.0384011872588417e-08,0.0010386416688561,-0.0262521877884864,0.0,0.0,0.0,-0.0099606048315763,60.0,3.6916353702545166,-0.0,-7.355316000712264e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452575683594,0.0,0.0,9.807196329347788e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54547119140625,0.0,0.0,0.0001032745931297,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451354980469,0.0,0.0,7.62783529353328e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452880859375,0.0,0.0,0.0001032745058182,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,0.0004898885381408,284.50634765625,294.1499938964844,289.7968444824219,284.0731506347656,292.2049560546875,289.8912048339844,284.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125401933043122e-08,0.0010449814144521,-0.0281928479671478,0.0,0.0,0.0,-0.0103281447663903,60.0,3.6882832050323486,-0.0,-7.445386529525423e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452575683594,0.0,0.0,9.807196329347788e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.54547119140625,0.0,0.0,0.0001032745931297,299.1737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451354980469,0.0,0.0,7.62783529353328e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452880859375,0.0,0.0,0.0001032745058182,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,0.0004898885381408,284.50634765625,294.1499938964844,289.7968444824219,284.0731506347656,292.2049560546875,289.8912048339844,284.6514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125401933043122e-08,0.0010449814144521,-0.0281928479671478,0.0,0.0,0.0,-0.0103281447663903,60.0,3.6882832050323486,-0.0,-7.445386529525423e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54461669921875,0.0,0.0,9.85463339020498e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,0.0001037741239997,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54449462890625,0.0,0.0,7.664730219403282e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5446472167969,0.0,0.0,0.0001037740366882,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54376220703125,0.0,0.0,0.0004922580556012,284.50616455078125,294.1499938964844,289.76251220703125,284.0238952636719,292.1599426269531,289.8467712402344,284.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.010621122084558,60.0,3.6816365718841553,-0.0,-7.517576960935912e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54461669921875,0.0,0.0,9.85463339020498e-05,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5448303222656,0.0,0.0,0.0001037741239997,299.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54449462890625,0.0,0.0,7.664730219403282e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5446472167969,0.0,0.0,0.0001037740366882,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54376220703125,0.0,0.0,0.0004922580556012,284.50616455078125,294.1499938964844,289.76251220703125,284.0238952636719,292.1599426269531,289.8467712402344,284.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716386971727388e-08,0.001050035119988,-0.0297395847737789,0.0,0.0,0.0,-0.010621122084558,60.0,3.6816365718841553,-0.0,-7.517576960935912e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54400634765625,0.0,0.0,9.889647481031716e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442199707031,0.0,0.0,0.0001041428404278,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438842773437,0.0,0.0,7.691963401157409e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440368652344,0.0,0.0,0.0001041427531163,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431823730469,0.0,0.0,0.000494007137604,284.5060119628906,294.1499938964844,289.7284851074219,283.9749450683594,292.114990234375,289.8049011230469,284.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152589157210514e-08,0.0010537650668993,-0.0308810863643884,0.0,0.0,0.0,-0.0108373668044805,60.0,3.6702165603637695,-0.0,-7.571083671109592e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54400634765625,0.0,0.0,9.889647481031716e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5442199707031,0.0,0.0,0.0001041428404278,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5438842773437,0.0,0.0,7.691963401157409e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440368652344,0.0,0.0,0.0001041427531163,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431823730469,0.0,0.0,0.000494007137604,284.5060119628906,294.1499938964844,289.7284851074219,283.9749450683594,292.114990234375,289.8049011230469,284.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537771740928,1.2152589157210514e-08,0.0010537650668993,-0.0308810863643884,0.0,0.0,0.0,-0.0108373668044805,60.0,3.6702165603637695,-0.0,-7.571083671109592e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,9.890458022709936e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5436706542969,0.0,0.0,0.000104151382402,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433349609375,0.0,0.0,7.692594226682559e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434875488281,0.0,0.0,0.0001041512950905,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426330566406,0.0,0.0,0.000494047650136,284.50592041015625,294.1499938964844,289.6947326660156,283.9266052246094,292.07012939453125,289.76568603515625,284.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162622020639446e-08,0.0010538529604673,-0.0309073384851217,0.0,0.0,0.0,-0.0108423512428998,60.0,3.6516616344451904,-0.0,-7.5723157522134e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,9.890458022709936e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5436706542969,0.0,0.0,0.000104151382402,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433349609375,0.0,0.0,7.692594226682559e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434875488281,0.0,0.0,0.0001041512950905,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426330566406,0.0,0.0,0.000494047650136,284.50592041015625,294.1499938964844,289.6947326660156,283.9266052246094,292.07012939453125,289.76568603515625,284.6604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162622020639446e-08,0.0010538529604673,-0.0309073384851217,0.0,0.0,0.0,-0.0108423512428998,60.0,3.6516616344451904,-0.0,-7.5723157522134e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431823730469,0.0,0.0,9.863176092039794e-05,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5433959960937,0.0,0.0,0.0001038640912156,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430908203125,0.0,0.0,7.671374623896554e-05,298.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.543212890625,0.0,0.0,0.0001038640039041,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423889160156,0.0,0.0,0.0004926848923787,284.5058898925781,294.1499938964844,289.6779479980469,283.9027404785156,292.0478210449219,289.74737548828125,284.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958991982,1.1822653078752411e-08,0.0010509471176192,-0.0300176814198493,0.0,0.0,0.0,-0.01067382004112,60.0,3.635067462921143,-0.0,-7.530594103855037e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,9.834278898779304e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54315185546875,0.0,0.0,0.0001035597888403,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428161621094,0.0,0.0,7.648899190826342e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54296875,0.0,0.0,0.0001035597015288,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421447753906,0.0,0.0,0.0004912414005957,284.5058898925781,294.1499938964844,289.66119384765625,283.879150390625,292.025634765625,289.7299194335937,284.6633605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478791082277,1.1462555349339713e-08,0.0010478675831109,-0.0290752742439508,0.0,0.0,0.0,-0.0104953022673726,60.0,3.614055871963501,-0.0,-7.486527664468667e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,9.774096542969346e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54266357421875,0.0,0.0,0.0001029260311042,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423583984375,0.0,0.0,7.602090045111254e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54248046875,0.0,0.0,0.0001029259510687,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5416564941406,0.0,0.0,0.0004882352077402,284.5058898925781,294.1499938964844,289.6277770996094,283.8328552246094,291.9815979003906,289.6967468261719,284.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414661373943,1.0712614795238553e-08,0.0010414554271847,-0.0271123703569173,0.0,0.0,0.0,-0.0101235276088118,60.0,3.5683066844940186,-0.0,-7.395169632218312e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,9.774096542969346e-05,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54266357421875,0.0,0.0,0.0001029260311042,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423583984375,0.0,0.0,7.602090045111254e-05,298.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54248046875,0.0,0.0,0.0001029259510687,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5416564941406,0.0,0.0,0.0004882352077402,284.5058898925781,294.1499938964844,289.6277770996094,283.8328552246094,291.9815979003906,289.6967468261719,284.6662902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414661373943,1.0712614795238553e-08,0.0010414554271847,-0.0271123703569173,0.0,0.0,0.0,-0.0101235276088118,60.0,3.5683066844940186,-0.0,-7.395169632218312e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,9.7075586381834e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.542236328125,0.0,0.0,0.000102225356386,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419311523437,0.0,0.0,7.550338341388851e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54205322265625,0.0,0.0,0.0001022252763505,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412292480469,0.0,0.0,0.0004849114920943,284.5059509277344,294.1499938964844,289.5944519042969,283.7880249023437,291.93804931640625,289.6655578613281,284.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883490470485869e-09,0.0010343658505007,-0.0249418541789054,0.0,0.0,0.0,-0.0097124958410859,60.0,3.519517421722412,-0.0,-7.294817550018706e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420227050781,0.0,0.0,9.7075586381834e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.542236328125,0.0,0.0,0.000102225356386,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419311523437,0.0,0.0,7.550338341388851e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54205322265625,0.0,0.0,0.0001022252763505,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412292480469,0.0,0.0,0.0004849114920943,284.5059509277344,294.1499938964844,289.5944519042969,283.7880249023437,291.93804931640625,289.6655578613281,284.669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883490470485869e-09,0.0010343658505007,-0.0249418541789054,0.0,0.0,0.0,-0.0097124958410859,60.0,3.519517421722412,-0.0,-7.294817550018706e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5416259765625,0.0,0.0,9.640085772844031e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418395996094,0.0,0.0,0.0001015148300211,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415344238281,0.0,0.0,7.497858314309269e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5416564941406,0.0,0.0,0.0001015147499856,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408630371094,0.0,0.0,0.0004815410939045,284.50604248046875,294.1499938964844,289.56109619140625,283.74493408203125,291.8949890136719,289.6359558105469,284.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042723903007754e-09,0.0010271766223013,-0.0227405037730932,0.0,0.0,0.0,-0.0092956917360425,60.0,3.4697072505950928,-0.0,-7.19375492508334e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5416259765625,0.0,0.0,9.640085772844031e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418395996094,0.0,0.0,0.0001015148300211,299.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415344238281,0.0,0.0,7.497858314309269e-05,298.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5416564941406,0.0,0.0,0.0001015147499856,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408630371094,0.0,0.0,0.0004815410939045,284.50604248046875,294.1499938964844,289.56109619140625,283.74493408203125,291.8949890136719,289.6359558105469,284.67205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271857026964,9.042723903007754e-09,0.0010271766223013,-0.0227405037730932,0.0,0.0,0.0,-0.0092956917360425,60.0,3.4697072505950928,-0.0,-7.19375492508334e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,9.575983858667314e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414733886719,0.0,0.0,0.0001008398103294,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411682128906,0.0,0.0,7.448001997545362e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,0.0001008397302939,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,0.0004783391195815,284.50616455078125,294.1499938964844,289.5276794433594,283.7038879394531,291.8523864746094,289.60748291015625,284.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.008899719454348,60.0,3.420567512512207,-0.0,-7.098396537230657e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,9.575983858667314e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414733886719,0.0,0.0,0.0001008398103294,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411682128906,0.0,0.0,7.448001997545362e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,0.0001008397302939,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,0.0004783391195815,284.50616455078125,294.1499938964844,289.5276794433594,283.7038879394531,291.8523864746094,289.60748291015625,284.6748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203464189544,-0.0206488743424415,0.0,0.0,0.0,-0.008899719454348,60.0,3.420567512512207,-0.0,-7.098396537230657e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411071777344,0.0,0.0,9.546268120175228e-05,298.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54132080078125,0.0,0.0,0.0001005268786684,299.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,7.424889190588146e-05,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411376953125,0.0,0.0,0.0001005268059088,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54034423828125,0.0,0.0,0.0004768547660205,284.5062561035156,294.1499938964844,289.51092529296875,283.6842041015625,291.8312683105469,289.5936279296875,284.67633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873695473392672e-09,0.0010171801550313,-0.019679145887494,0.0,0.0,0.0,-0.0087161539122462,60.0,3.3967225551605225,-0.0,-7.054405415374276e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409545898437,0.0,0.0,9.518392471363768e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411376953125,0.0,0.0,0.0001002333374344,299.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408630371094,0.0,0.0,7.403207564493641e-05,298.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409851074219,0.0,0.0,0.0001002332573989,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401916503906,0.0,0.0,0.0004754623223561,284.50634765625,294.1499938964844,289.494140625,283.6651306152344,291.81024169921875,289.5799560546875,284.677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,3.373448371887207,-0.0,-7.013262859345559e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406799316406,0.0,0.0,9.469076030654831e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408630371094,0.0,0.0,9.971401595976204e-05,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5405578613281,0.0,0.0,7.36485089873895e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54071044921875,0.0,0.0,9.971393592422828e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,0.0004729988868348,284.5065612792969,294.1499938964844,289.4603881835937,283.6289978027344,291.7684631347656,289.5530090332031,284.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.329101800918579,-0.0,-6.940771157815109e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406799316406,0.0,0.0,9.469076030654831e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408630371094,0.0,0.0,9.971401595976204e-05,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5405578613281,0.0,0.0,7.36485089873895e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54071044921875,0.0,0.0,9.971393592422828e-05,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,0.0004729988868348,284.5065612792969,294.1499938964844,289.4603881835937,283.6289978027344,291.7684631347656,289.5530090332031,284.6805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,3.329101800918579,-0.0,-6.940771157815109e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404357910156,0.0,0.0,9.42859987844713e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406188964844,0.0,0.0,9.928777581080794e-05,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,7.33336855773814e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404663085937,0.0,0.0,9.92877030512318e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,0.000470977043733,284.5068359375,294.1499938964844,289.4263916015625,283.5957336425781,291.7270202636719,289.52642822265625,284.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.287832498550415,-0.0,-6.881552394588655e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404357910156,0.0,0.0,9.42859987844713e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406188964844,0.0,0.0,9.928777581080794e-05,299.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,7.33336855773814e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404663085937,0.0,0.0,9.92877030512318e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,0.000470977043733,284.5068359375,294.1499938964844,289.4263916015625,283.5957336425781,291.7270202636719,289.52642822265625,284.6833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387199044227,0.0,0.0,0.0,-0.0079892734065651,60.0,3.287832498550415,-0.0,-6.881552394588655e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,9.396657696925104e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404052734375,0.0,0.0,9.895140829030424e-05,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,7.308524800464511e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5402526855469,0.0,0.0,9.89513355307281e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394897460937,0.0,0.0,0.0004693814844358,284.5071105957031,294.1499938964844,289.3920593261719,283.56561279296875,291.68585205078125,289.4998779296875,284.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.249639749526977,-0.0,-6.834998345084389e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
