time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264720,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,9.396657696925104e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404052734375,0.0,0.0,9.895140829030424e-05,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.54010009765625,0.0,0.0,7.308524800464511e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5402526855469,0.0,0.0,9.89513355307281e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394897460937,0.0,0.0,0.0004693814844358,284.5071105957031,294.1499938964844,289.3920593261719,283.56561279296875,291.68585205078125,289.4998779296875,284.6860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960362955927,0.0,0.0,0.0,-0.0077919475734233,60.0,3.249639749526977,-0.0,-6.834998345084389e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400390625,0.0,0.0,9.372331987833604e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,9.869524365058167e-05,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,7.289604400284588e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,9.869517089100556e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.539306640625,0.0,0.0,0.0004681663704104,284.5074462890625,294.1499938964844,289.3572998046875,283.5389404296875,291.6449584960937,289.4731140136719,284.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706280781225814e-09,0.0009986454388126,-0.0140019133687019,0.0,0.0,0.0,-0.0076416670344769,60.0,3.214139938354492,-0.0,-6.799648843980324e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400390625,0.0,0.0,9.372331987833604e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,9.869524365058167e-05,299.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,7.289604400284588e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,9.869517089100556e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.539306640625,0.0,0.0,0.0004681663704104,284.5074462890625,294.1499938964844,289.3572998046875,283.5389404296875,291.6449584960937,289.4731140136719,284.6888122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986511431634,5.706280781225814e-09,0.0009986454388126,-0.0140019133687019,0.0,0.0,0.0,-0.0076416670344769,60.0,3.214139938354492,-0.0,-6.799648843980324e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,9.362709533888848e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,9.859391866484656e-05,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,7.282120350282639e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399780273437,0.0,0.0,9.859384590527044e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.53924560546875,0.0,0.0,0.0004676857206504,284.50762939453125,294.1499938964844,289.3397521972656,283.5269775390625,291.62457275390625,289.4595642089844,284.690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366480514471e-09,0.0009976199362426,-0.0136877708137035,0.0,0.0,0.0,-0.0075822197832167,60.0,3.197326898574829,-0.0,-6.78569094247905e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398864746094,0.0,0.0,9.35442149057053e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,9.850663627730682e-05,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,7.275673851836473e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,9.85065707936883e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5391845703125,0.0,0.0,0.0004672717186622,284.5078125,294.1499938964844,289.32208251953125,283.5159606933594,291.6042175292969,289.4458923339844,284.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967420483008,5.483072662570976e-09,0.0009967365767806,-0.0134171657264232,0.0,0.0,0.0,-0.007531011942774,60.0,3.1809628009796143,-0.0,-6.773679217531027e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397644042969,0.0,0.0,9.341505938209592e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,9.837063407758252e-05,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,7.265628664754331e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.837056131800637e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390625,0.0,0.0,0.0004666266031563,284.5082092285156,294.1499938964844,289.2863464355469,283.4969482421875,291.5636291503906,289.4179992675781,284.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322102758498204e-09,0.0009953599656,-0.012995459139347,0.0,0.0,0.0,-0.0074512115679681,60.0,3.149507522583008,-0.0,-6.7549812854395e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397644042969,0.0,0.0,9.341505938209592e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,9.837063407758252e-05,299.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,7.265628664754331e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.837056131800637e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390625,0.0,0.0,0.0004666266031563,284.5082092285156,294.1499938964844,289.2863464355469,283.4969482421875,291.5636291503906,289.4179992675781,284.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322102758498204e-09,0.0009953599656,-0.012995459139347,0.0,0.0,0.0,-0.0074512115679681,60.0,3.149507522583008,-0.0,-6.7549812854395e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,9.33251649257727e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,9.827596659306435e-05,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395812988281,0.0,0.0,7.258636469487101e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,9.827589383348824e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.0,0.0,0.0004661775310523,284.5086669921875,294.1499938964844,289.25,283.482177734375,291.523193359375,289.38922119140625,284.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210040843195429e-09,0.0009944015182554,-0.0127018764615058,0.0,0.0,0.0,-0.0073956567794084,60.0,3.1193628311157227,-0.0,-6.74197977446056e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,9.33251649257727e-05,298.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,9.827596659306435e-05,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395812988281,0.0,0.0,7.258636469487101e-05,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,9.827589383348824e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.0,0.0,0.0004661775310523,284.5086669921875,294.1499938964844,289.25,283.482177734375,291.523193359375,289.38922119140625,284.6968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944067569449,5.210040843195429e-09,0.0009944015182554,-0.0127018764615058,0.0,0.0,0.0,-0.0073956567794084,60.0,3.1193628311157227,-0.0,-6.74197977446056e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,9.32538605411537e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0,9.8200878710486e-05,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53955078125,0.0,0.0,7.253090006997809e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,9.820081322686748e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389404296875,0.0,0.0,0.000465821387479,284.5091247558594,294.1499938964844,289.2133483886719,283.4698791503906,291.4828491210937,289.359619140625,284.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689936637878,0.0,0.0,0.0,-0.0073515893891453,60.0,3.0899455547332764,-0.0,-6.731675483706567e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,9.32538605411537e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0,9.8200878710486e-05,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.53955078125,0.0,0.0,7.253090006997809e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,9.820081322686748e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389404296875,0.0,0.0,0.000465821387479,284.5091247558594,294.1499938964844,289.2133483886719,283.4698791503906,291.4828491210937,289.359619140625,284.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.1211492824165825e-09,0.0009936414426192,-0.0124689936637878,0.0,0.0,0.0,-0.0073515893891453,60.0,3.0899455547332764,-0.0,-6.731675483706567e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53961181640625,0.0,0.0,9.318226511823012e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.812548523768784e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.0,0.0,7.247521716635674e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,9.81254197540693e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389404296875,0.0,0.0,0.0004654637596104,284.5096435546875,294.1499938964844,289.1766662597656,283.45819091796875,291.4425964355469,289.3291931152344,284.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351627796888,0.0,0.0,0.0,-0.0073073431849479,60.0,3.0608041286468506,-0.0,-6.721337086901259e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.53961181640625,0.0,0.0,9.318226511823012e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.812548523768784e-05,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.0,0.0,7.247521716635674e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,9.81254197540693e-05,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389404296875,0.0,0.0,0.0004654637596104,284.5096435546875,294.1499938964844,289.1766662597656,283.45819091796875,291.4425964355469,289.3291931152344,284.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031896677110126e-09,0.0009928782237693,-0.0122351627796888,0.0,0.0,0.0,-0.0073073431849479,60.0,3.0608041286468506,-0.0,-6.721337086901259e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.53961181640625,0.0,0.0,9.314624185208233e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.808754839468747e-05,299.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.0,0.0,7.244719745358452e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,9.808748291106896e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389404296875,0.0,0.0,0.0004652838397305,284.5098876953125,294.1499938964844,289.1583251953125,283.4525451660156,291.4225158691406,289.31378173828125,284.7034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985491228779e-09,0.0009924941696226,-0.0121175004169344,0.0,0.0,0.0,-0.0072850785218179,60.0,3.046265125274658,-0.0,-6.716138045703701e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,9.3109963927418e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.539794921875,0.0,0.0,9.8049349617213e-05,299.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395202636719,0.0,0.0,7.241898128995672e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,9.804928413359448e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5389709472656,0.0,0.0,0.0004651026101782,284.5101623535156,294.1499938964844,289.1400146484375,283.4470520019531,291.4024658203125,289.2982177734375,284.7047424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,3.03173565864563,-0.0,-6.710904187912092e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,9.303611295763405e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0,9.7971576906275e-05,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395812988281,0.0,0.0,7.236153760459274e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,9.797151142265648e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.0,0.0,0.0004647337191272,284.5107421875,294.1499938964844,289.10333251953125,283.4364318847656,291.3623962402344,289.2668762207031,284.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578031495213,0.0,0.0,0.0,-0.0072170160710811,60.0,3.0026917457580566,-0.0,-6.700256705016727e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,9.303611295763405e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0,9.7971576906275e-05,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5395812988281,0.0,0.0,7.236153760459274e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397033691406,0.0,0.0,9.797151142265648e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390014648437,0.0,0.0,0.0004647337191272,284.5107421875,294.1499938964844,289.10333251953125,283.4364318847656,291.3623962402344,289.2668762207031,284.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.8496917592899536e-09,0.000991320121102,-0.0117578031495213,0.0,0.0,0.0,-0.0072170160710811,60.0,3.0026917457580566,-0.0,-6.700256705016727e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.295995550928636e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,9.789137402549386e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,7.230230403365567e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397644042969,0.0,0.0,9.789131581783296e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.0,0.0,0.0004643533029593,284.5113525390625,294.1499938964844,289.0666809082031,283.4263610839844,291.3224182128906,289.2352600097656,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.0115090776234865,0.0,0.0,0.0,-0.0071699526160955,60.0,2.9736478328704834,-0.0,-6.689285925176591e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,9.295995550928636e-05,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399169921875,0.0,0.0,9.789137402549386e-05,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396423339844,0.0,0.0,7.230230403365567e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5397644042969,0.0,0.0,9.789131581783296e-05,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5390930175781,0.0,0.0,0.0004643533029593,284.5113525390625,294.1499938964844,289.0666809082031,283.4263610839844,291.3224182128906,289.2352600097656,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754756588454256e-09,0.0009905083570629,-0.0115090776234865,0.0,0.0,0.0,-0.0071699526160955,60.0,2.9736478328704834,-0.0,-6.689285925176591e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0,9.288122964790092e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400085449219,0.0,0.0,9.780847904039548e-05,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,7.22410695743747e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,9.780841355677694e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5391845703125,0.0,0.0,0.000463960081106,284.5119934082031,294.1499938964844,289.0299987792969,283.416748046875,291.2825622558594,289.2034912109375,284.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.944588661193848,-0.0,-6.677954900169425e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398254394531,0.0,0.0,9.288122964790092e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400085449219,0.0,0.0,9.780847904039548e-05,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.53973388671875,0.0,0.0,7.22410695743747e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,9.780841355677694e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5391845703125,0.0,0.0,0.000463960081106,284.5119934082031,294.1499938964844,289.0299987792969,283.416748046875,291.2825622558594,289.2034912109375,284.71240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.944588661193848,-0.0,-6.677954900169425e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,9.279946243623272e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,9.772237535798922e-05,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,7.217747770482674e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399780273437,0.0,0.0,9.77223098743707e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393371582031,0.0,0.0,0.0004635516670532,284.5126647949219,294.1499938964844,288.99334716796875,283.4076232910156,291.2427673339844,289.171630859375,284.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547023930225805e-09,0.0009887976339086,-0.0109849404543638,0.0,0.0,0.0,-0.0070707770064473,60.0,2.9155027866363525,-0.0,-6.666196838978068e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,9.279946243623272e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,9.772237535798922e-05,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.53985595703125,0.0,0.0,7.217747770482674e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399780273437,0.0,0.0,9.77223098743707e-05,298.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393371582031,0.0,0.0,0.0004635516670532,284.5126647949219,294.1499938964844,288.99334716796875,283.4076232910156,291.2427673339844,289.171630859375,284.7148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.5547023930225805e-09,0.0009887976339086,-0.0109849404543638,0.0,0.0,0.0,-0.0070707770064473,60.0,2.9155027866363525,-0.0,-6.666196838978068e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400390625,0.0,0.0,9.275762567995116e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401916503906,0.0,0.0,9.767831215867771e-05,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5399475097656,0.0,0.0,7.21449323464185e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400695800781,0.0,0.0,9.76782539510168e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5393981933594,0.0,0.0,0.0004633426724467,284.51300048828125,294.1499938964844,288.9750061035156,283.4032592773437,291.222900390625,289.1557006835937,284.71612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502550776663838e-09,0.000988351763226,-0.0108483033254742,0.0,0.0,0.0,-0.0070449234917759,60.0,2.9009504318237305,-0.0,-6.6601849368908e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,9.27149158087559e-05,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.540283203125,0.0,0.0,9.763333218870685e-05,299.08697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5400390625,0.0,0.0,7.211171032395214e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,9.763327398104592e-05,298.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5394897460937,0.0,0.0,0.0004631293122656,284.5133361816406,294.1499938964844,288.9566650390625,283.3989562988281,291.2030639648437,289.1398010253906,284.7173767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449307589027285e-09,0.0009878964629024,-0.0107088051736354,0.0,0.0,0.0,-0.0070185284130275,60.0,2.8863911628723145,-0.0,-6.654049400367512e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.540283203125,0.0,0.0,9.262764069717376e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404663085937,0.0,0.0,9.75414295680821e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,7.204383291536942e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,9.754137136042118e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,0.000462693395093,284.5140686035156,294.1499938964844,288.9200134277344,283.3907470703125,291.1634521484375,289.1080322265625,284.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.857257127761841,-0.0,-6.641523242478797e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.540283203125,0.0,0.0,9.262764069717376e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404663085937,0.0,0.0,9.75414295680821e-05,299.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54022216796875,0.0,0.0,7.204383291536942e-05,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5403137207031,0.0,0.0,9.754137136042118e-05,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5396728515625,0.0,0.0,0.000462693395093,284.5140686035156,294.1499938964844,288.9200134277344,283.3907470703125,291.1634521484375,289.1080322265625,284.7198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.857257127761841,-0.0,-6.641523242478797e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,9.253769530914724e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,9.744671842781828e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404052734375,0.0,0.0,7.197387458290905e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,9.744665294419974e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398864746094,0.0,0.0,0.0004622440901584,284.51483154296875,294.1499938964844,288.8833312988281,283.3829345703125,291.1239624023437,289.0764465332031,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.828106164932251,-0.0,-6.62862547073928e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404968261719,0.0,0.0,9.253769530914724e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,9.744671842781828e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404052734375,0.0,0.0,7.197387458290905e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54052734375,0.0,0.0,9.744665294419974e-05,298.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5398864746094,0.0,0.0,0.0004622440901584,284.51483154296875,294.1499938964844,288.8833312988281,283.3829345703125,291.1239624023437,289.0764465332031,284.72222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.828106164932251,-0.0,-6.62862547073928e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5407409667969,0.0,0.0,9.244581451639532e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408935546875,0.0,0.0,9.734996274346486e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,7.190241012722254e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.540771484375,0.0,0.0,9.734990453580394e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,0.000461785151856,284.5155944824219,294.1499938964844,288.8466796875,283.3755187988281,291.08453369140625,289.0450134277344,284.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.7989516258239746,-0.0,-6.615464087644797e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5407409667969,0.0,0.0,9.244581451639532e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5408935546875,0.0,0.0,9.734996274346486e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5406494140625,0.0,0.0,7.190241012722254e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.540771484375,0.0,0.0,9.734990453580394e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5401306152344,0.0,0.0,0.000461785151856,284.5155944824219,294.1499938964844,288.8466796875,283.3755187988281,291.08453369140625,289.0450134277344,284.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.7989516258239746,-0.0,-6.615464087644797e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,9.235214383807032e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411682128906,0.0,0.0,9.725131531013176e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409240722656,0.0,0.0,7.18295486876741e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,9.725125710247084e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404052734375,0.0,0.0,0.0004613172495737,284.51641845703125,294.1499938964844,288.8099975585937,283.36846923828125,291.0451965332031,289.0138244628906,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.76980972290039,-0.0,-6.60205827784921e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,9.235214383807032e-05,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411682128906,0.0,0.0,9.725131531013176e-05,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5409240722656,0.0,0.0,7.18295486876741e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,9.725125710247084e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5404052734375,0.0,0.0,0.0004613172495737,284.51641845703125,294.1499938964844,288.8099975585937,283.36846923828125,291.0451965332031,289.0138244628906,284.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.76980972290039,-0.0,-6.60205827784921e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411376953125,0.0,0.0,9.230490832123904e-05,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,9.72015768638812e-05,299.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5410461425781,0.0,0.0,7.179281237768009e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5411682128906,0.0,0.0,9.720151865622027e-05,298.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5405578613281,0.0,0.0,0.0004610813048202,284.516845703125,294.1499938964844,288.7916564941406,283.3651123046875,291.0255432128906,288.9983215332031,284.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.755246639251709,-0.0,-6.59530456914581e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5412902832031,0.0,0.0,9.225741086993366e-05,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5414428710937,0.0,0.0,9.715155465528368e-05,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.54119873046875,0.0,0.0,7.175586506491527e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54132080078125,0.0,0.0,9.715149644762278e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.54071044921875,0.0,0.0,0.0004608440212905,284.51727294921875,294.1499938964844,288.7733459472656,283.3617858886719,291.0059509277344,288.98291015625,284.7294006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.7406930923461914,-0.0,-6.588515333305622e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415954589844,0.0,0.0,9.216205216944218e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,9.705113916425034e-05,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415344238281,0.0,0.0,7.16817012289539e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5416259765625,0.0,0.0,9.705108823254704e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,0.0004603677371051,284.51812744140625,294.1499938964844,288.7366638183594,283.35546875,290.9667663574219,288.9523010253906,284.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.7116215229034424,-0.0,-6.574898492317517e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415954589844,0.0,0.0,9.216205216944218e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,9.705113916425034e-05,299.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5415344238281,0.0,0.0,7.16817012289539e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5416259765625,0.0,0.0,9.705108823254704e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.541015625,0.0,0.0,0.0004603677371051,284.51812744140625,294.1499938964844,288.7366638183594,283.35546875,290.9667663574219,288.9523010253906,284.7317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.7116215229034424,-0.0,-6.574898492317517e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419616699219,0.0,0.0,9.206663526128978e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420837402344,0.0,0.0,9.695066546555609e-05,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418701171875,0.0,0.0,7.160748646128923e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419616699219,0.0,0.0,9.695060725789516e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5413818359375,0.0,0.0,0.0004598911327775,284.5190124511719,294.1499938964844,288.70001220703125,283.34942626953125,290.9277038574219,288.9220275878906,284.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.682607650756836,-0.0,-6.561285914585825e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419616699219,0.0,0.0,9.206663526128978e-05,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5420837402344,0.0,0.0,9.695066546555609e-05,299.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5418701171875,0.0,0.0,7.160748646128923e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5419616699219,0.0,0.0,9.695060725789516e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5413818359375,0.0,0.0,0.0004598911327775,284.5190124511719,294.1499938964844,288.70001220703125,283.34942626953125,290.9277038574219,288.9220275878906,284.7340393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.682607650756836,-0.0,-6.561285914585825e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
