time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267060,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54229736328125,0.0,0.0,9.19716912903823e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,9.685067925602198e-05,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.542236328125,0.0,0.0,7.153363549150527e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423278808594,0.0,0.0,9.685062104836106e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,0.0004594168567564,284.5199279785156,294.1499938964844,288.663330078125,283.3437194824219,290.8887023925781,288.89208984375,284.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6536667346954346,-0.0,-6.547755049268744e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54229736328125,0.0,0.0,9.19716912903823e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5424499511719,0.0,0.0,9.685067925602198e-05,299.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.542236328125,0.0,0.0,7.153363549150527e-05,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423278808594,0.0,0.0,9.685062104836106e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.541748046875,0.0,0.0,0.0004594168567564,284.5199279785156,294.1499938964844,288.663330078125,283.3437194824219,290.8887023925781,288.89208984375,284.736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522960589918966e-09,0.000979975098744,-0.0082816695794463,0.0,0.0,0.0,-0.0065592974424362,60.0,2.6536667346954346,-0.0,-6.547755049268744e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426940917969,0.0,0.0,9.18777659535408e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.0,0.0,9.675176988821475e-05,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426330566406,0.0,0.0,7.146058487705886e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.542724609375,0.0,0.0,9.675171895651148e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421447753906,0.0,0.0,0.0004589477030094,284.5208740234375,294.1499938964844,288.6266784667969,283.3382568359375,290.8497619628906,288.86248779296875,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.62481689453125,-0.0,-6.534383345524476e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426940917969,0.0,0.0,9.18777659535408e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428466796875,0.0,0.0,9.675176988821475e-05,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5426330566406,0.0,0.0,7.146058487705886e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.542724609375,0.0,0.0,9.675171895651148e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5421447753906,0.0,0.0,0.0004589477030094,284.5208740234375,294.1499938964844,288.6266784667969,283.3382568359375,290.8497619628906,288.86248779296875,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749459400773,0.0,0.0,0.0,-0.0065012648701667,60.0,2.62481689453125,-0.0,-6.534383345524476e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429077148437,0.0,0.0,9.183127986034378e-05,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5430603027344,0.0,0.0,9.670282452134416e-05,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5428161621094,0.0,0.0,7.142443064367399e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429382324219,0.0,0.0,9.670276631368324e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5423278808594,0.0,0.0,0.00045871551265,284.5213623046875,294.1499938964844,288.6083374023437,283.33563232421875,290.8303527832031,288.84783935546875,284.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796412815308e-09,0.0009784786961972,-0.0078231412917375,0.0,0.0,0.0,-0.0064725438132882,60.0,2.610428810119629,-0.0,-6.527771034825491e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.0,0.0,9.178529580822214e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5432434082031,0.0,0.0,9.665438847150654e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54302978515625,0.0,0.0,7.138866203604266e-05,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5431213378906,0.0,0.0,9.665433753980324e-05,298.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.54254150390625,0.0,0.0,0.0004584857670124,284.5218200683594,294.1499938964844,288.5899963378906,283.33306884765625,290.8109436035156,288.8332824707031,284.7408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.290644423614708e-09,0.000977988471277,-0.0076729501597583,0.0,0.0,0.0,-0.0064441277645528,60.0,2.596068859100342,-0.0,-6.521231910028291e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435485839844,0.0,0.0,9.16950302780606e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.0,0.0,9.655934263719246e-05,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434875488281,0.0,0.0,7.13184563210234e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,9.655928442953154e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429992675781,0.0,0.0,0.000458034890471,284.5228271484375,294.1499938964844,288.5533447265625,283.328125,290.7721862792969,288.8044738769531,284.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781448583956262e-09,0.0009770264150574,-0.0073781735263764,0.0,0.0,0.0,-0.0063883569091558,60.0,2.567445755004883,-0.0,-6.508407324190557e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435485839844,0.0,0.0,9.16950302780606e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.543701171875,0.0,0.0,9.655934263719246e-05,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5434875488281,0.0,0.0,7.13184563210234e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5435791015625,0.0,0.0,9.655928442953154e-05,298.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5429992675781,0.0,0.0,0.000458034890471,284.5228271484375,294.1499938964844,288.5533447265625,283.328125,290.7721862792969,288.8044738769531,284.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.1781448583956262e-09,0.0009770264150574,-0.0073781735263764,0.0,0.0,0.0,-0.0063883569091558,60.0,2.567445755004883,-0.0,-6.508407324190557e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.54400634765625,0.0,0.0,9.160694025922568e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5441589355469,0.0,0.0,9.646657417761162e-05,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,7.124993862817064e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440368652344,0.0,0.0,9.646652324590832e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,0.0004575948696583,284.5238342285156,294.1499938964844,288.51666259765625,283.32342529296875,290.7334899902344,288.77606201171875,284.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.5389411449432373,-0.0,-6.495903193126652e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.54400634765625,0.0,0.0,9.160694025922568e-05,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5441589355469,0.0,0.0,9.646657417761162e-05,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,7.124993862817064e-05,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5440368652344,0.0,0.0,9.646652324590832e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.54345703125,0.0,0.0,0.0004575948696583,284.5238342285156,294.1499938964844,288.51666259765625,283.32342529296875,290.7334899902344,288.77606201171875,284.7452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068352905089e-09,0.0009760875836946,-0.0070904898457229,0.0,0.0,0.0,-0.0063339280895888,60.0,2.5389411449432373,-0.0,-6.495903193126652e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54449462890625,0.0,0.0,9.152194252237678e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54461669921875,0.0,0.0,9.637707262299956e-05,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,7.118382927728817e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445251464844,0.0,0.0,9.637702169129624e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,0.0004571703320834,284.5248718261719,294.1499938964844,288.4800109863281,283.31890869140625,290.6948547363281,288.7480163574219,284.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624185327037367e-09,0.0009751816978678,-0.0068129124119877,0.0,0.0,0.0,-0.0062814112752676,60.0,2.5105769634246826,-0.0,-6.483850256699952e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54449462890625,0.0,0.0,9.152194252237678e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.54461669921875,0.0,0.0,9.637707262299956e-05,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444030761719,0.0,0.0,7.118382927728817e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5445251464844,0.0,0.0,9.637702169129624e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5439453125,0.0,0.0,0.0004571703320834,284.5248718261719,294.1499938964844,288.4800109863281,283.31890869140625,290.6948547363281,288.7480163574219,284.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846664585,2.9624185327037367e-09,0.0009751816978678,-0.0068129124119877,0.0,0.0,0.0,-0.0062814112752676,60.0,2.5105769634246826,-0.0,-6.483850256699952e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,9.144017531070858e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451354980469,0.0,0.0,9.629096166463567e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.544921875,0.0,0.0,7.112023013178259e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,9.62909107329324e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444641113281,0.0,0.0,0.000456761859823,284.5259094238281,294.1499938964844,288.4433288574219,283.3145751953125,290.65631103515625,288.7203674316406,284.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860499836998542e-09,0.0009743101545609,-0.0065458556637167,0.0,0.0,0.0,-0.0062308860942721,60.0,2.482363224029541,-0.0,-6.472264857393385e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,9.144017531070858e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451354980469,0.0,0.0,9.629096166463567e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.544921875,0.0,0.0,7.112023013178259e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,9.62909107329324e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5444641113281,0.0,0.0,0.000456761859823,284.5259094238281,294.1499938964844,288.4433288574219,283.3145751953125,290.65631103515625,288.7203674316406,284.7496032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130067363,2.860499836998542e-09,0.0009743101545609,-0.0065458556637167,0.0,0.0,0.0,-0.0062308860942721,60.0,2.482363224029541,-0.0,-6.472264857393385e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452575683594,0.0,0.0,9.140060137724504e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5453796386719,0.0,0.0,9.624928497942165e-05,299.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5451965332031,0.0,0.0,7.108944555511698e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5452880859375,0.0,0.0,9.624923404771836e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54473876953125,0.0,0.0,0.0004565641866065,284.5264587402344,294.1499938964844,288.42498779296875,283.3124694824219,290.6370544433594,288.7066650390625,284.75067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738912340253,2.81117729095115e-09,0.0009738883818499,-0.0064166150987148,0.0,0.0,0.0,-0.0062064346857368,60.0,2.468311548233032,-0.0,-6.46666151737918e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,9.136212611338124e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.545654296875,0.0,0.0,9.620877244742589e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5454406738281,0.0,0.0,7.105951954144984e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455322265625,0.0,0.0,9.620872151572256e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5450134277344,0.0,0.0,0.000456372014014,284.5270080566406,294.1499938964844,288.4066772460937,283.3104248046875,290.6178283691406,288.6930847167969,284.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.763221207402466e-09,0.0009734783088788,-0.0062909559346735,0.0,0.0,0.0,-0.0061826603487133,60.0,2.454303979873657,-0.0,-6.46121662839505e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54608154296875,0.0,0.0,9.1288129624445e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54620361328125,0.0,0.0,9.613085421733558e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459899902344,0.0,0.0,7.100197399267927e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54608154296875,0.0,0.0,9.613080328563228e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455627441406,0.0,0.0,0.0004560023953672,284.5281066894531,294.1499938964844,288.3699951171875,283.3064270019531,290.57940673828125,288.6661376953125,284.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670997201192904e-09,0.0009726896532811,-0.00604929914698,0.0,0.0,0.0,-0.0061369407922029,60.0,2.426401138305664,-0.0,-6.45075104444004e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54608154296875,0.0,0.0,9.1288129624445e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.54620361328125,0.0,0.0,9.613085421733558e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5459899902344,0.0,0.0,7.100197399267927e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54608154296875,0.0,0.0,9.613080328563228e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5455627441406,0.0,0.0,0.0004560023953672,284.5281066894531,294.1499938964844,288.3699951171875,283.3064270019531,290.57940673828125,288.6661376953125,284.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726923308335,2.670997201192904e-09,0.0009726896532811,-0.00604929914698,0.0,0.0,0.0,-0.0061369407922029,60.0,2.426401138305664,-0.0,-6.45075104444004e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466613769531,0.0,0.0,9.12187242647633e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467834472656,0.0,0.0,9.60577599471435e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54656982421875,0.0,0.0,7.094798638718203e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466613769531,0.0,0.0,9.60577090154402e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,0.0004556557105388,284.5292053222656,294.1499938964844,288.3333435058594,283.30255126953125,290.5410461425781,288.6395568847656,284.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584482183820569e-09,0.0009719498339109,-0.00582260126248,0.0,0.0,0.0,-0.0060940515249967,60.0,2.398672342300415,-0.0,-6.4409405808874e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466613769531,0.0,0.0,9.12187242647633e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467834472656,0.0,0.0,9.60577599471435e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.54656982421875,0.0,0.0,7.094798638718203e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5466613769531,0.0,0.0,9.60577090154402e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.546142578125,0.0,0.0,0.0004556557105388,284.5292053222656,294.1499938964844,288.3333435058594,283.30255126953125,290.5410461425781,288.6395568847656,284.7559509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719523950479,2.584482183820569e-09,0.0009719498339109,-0.00582260126248,0.0,0.0,0.0,-0.0060940515249967,60.0,2.398672342300415,-0.0,-6.4409405808874e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,9.11540410015732e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54736328125,0.0,0.0,9.598964243195952e-05,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54718017578125,0.0,0.0,7.089767314027995e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,9.598959877621382e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467224121094,0.0,0.0,0.0004553325998131,284.5303649902344,294.1499938964844,288.2966613769531,283.2987976074219,290.50274658203125,288.6132202148437,284.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.503858453906105e-09,0.0009712603641673,-0.0056113400496542,0.0,0.0,0.0,-0.0060540824197232,60.0,2.3711116313934326,-0.0,-6.431805132933732e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,9.11540410015732e-05,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.54736328125,0.0,0.0,9.598964243195952e-05,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54718017578125,0.0,0.0,7.089767314027995e-05,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5472412109375,0.0,0.0,9.598959877621382e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5467224121094,0.0,0.0,0.0004553325998131,284.5303649902344,294.1499938964844,288.2966613769531,283.2987976074219,290.50274658203125,288.6132202148437,284.7580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.503858453906105e-09,0.0009712603641673,-0.0056113400496542,0.0,0.0,0.0,-0.0060540824197232,60.0,2.3711116313934326,-0.0,-6.431805132933732e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478515625,0.0,0.0,9.109506936511023e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479736328125,0.0,0.0,9.592754213372244e-05,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,7.085180550348014e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478820800781,0.0,0.0,9.592749120201916e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54736328125,0.0,0.0,0.000455038039945,284.5315246582031,294.1499938964844,288.260009765625,283.2951354980469,290.4644775390625,288.587158203125,284.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706341661512,2.430348366999624e-09,0.0009706317214295,-0.0054187178611755,0.0,0.0,0.0,-0.0060176402330398,60.0,2.343747138977051,-0.0,-6.423481835327038e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478515625,0.0,0.0,9.109506936511023e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479736328125,0.0,0.0,9.592754213372244e-05,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5477905273437,0.0,0.0,7.085180550348014e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5478820800781,0.0,0.0,9.592749120201916e-05,298.4469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.54736328125,0.0,0.0,0.000455038039945,284.5315246582031,294.1499938964844,288.260009765625,283.2951354980469,290.4644775390625,288.587158203125,284.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706341661512,2.430348366999624e-09,0.0009706317214295,-0.0054187178611755,0.0,0.0,0.0,-0.0060176402330398,60.0,2.343747138977051,-0.0,-6.423481835327038e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.54815673828125,0.0,0.0,9.106741345021874e-05,298.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5482788085937,0.0,0.0,9.589842375135048e-05,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.548095703125,0.0,0.0,7.083029777277261e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5481872558594,0.0,0.0,9.58983728196472e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.54766845703125,0.0,0.0,0.0004548998840618,284.5321044921875,294.1499938964844,288.2416687011719,283.2933654785156,290.44537353515625,288.57421875,284.7611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703393443487,2.395875942085013e-09,0.000970336899627,-0.005328387953341,0.0,0.0,0.0,-0.0060005504637956,60.0,2.330127239227295,-0.0,-6.41958024516498e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484924316406,0.0,0.0,9.104134369408712e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5486145019531,0.0,0.0,9.587097156327218e-05,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.54840087890625,0.0,0.0,7.081001967890188e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5484924316406,0.0,0.0,9.587092790752648e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5479736328125,0.0,0.0,0.0004547697026282,284.5326843261719,294.1499938964844,288.22332763671875,283.29156494140625,290.42626953125,288.5613098144531,284.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.363384599135543e-09,0.0009700590744614,-0.005243248771876,0.0,0.0,0.0,-0.0059844432398676,60.0,2.316557168960572,-0.0,-6.415903897050157e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.548828125,0.0,0.0,9.101416799239814e-05,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5489807128906,0.0,0.0,9.584234794601798e-05,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5487670898437,0.0,0.0,7.078888302203268e-05,298.294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5488586425781,0.0,0.0,9.58423042902723e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54833984375,0.0,0.0,0.0004546339332591,284.5333557128906,294.1499938964844,288.2027893066406,283.28961181640625,290.4049072265625,288.5469055175781,284.76324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.329501036513193e-09,0.0009697693167254,-0.0051544615998864,0.0,0.0,0.0,-0.0059676454402506,60.0,2.301421403884888,-0.0,-6.412071229533467e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.54913330078125,0.0,0.0,9.099464659811928e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5492553710937,0.0,0.0,9.582180064171553e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.549072265625,0.0,0.0,7.077369809849188e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5491638183594,0.0,0.0,9.582174971001224e-05,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.54864501953125,0.0,0.0,0.0004545364354271,284.5339050292969,294.1499938964844,288.1866760253906,283.2880554199219,290.3881225585937,288.5355834960937,284.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695635526441,2.3051685005270883e-09,0.0009695612243376,-0.005090701393783,0.0,0.0,0.0,-0.0059555829502642,60.0,2.289583206176758,-0.0,-6.409319297517868e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498046875,0.0,0.0,9.095443965634332e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,9.577945456840098e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497436523437,0.0,0.0,7.074242603266612e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498352050781,0.0,0.0,9.577940363669768e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54931640625,0.0,0.0,0.0004543355898931,284.5350952148437,294.1499938964844,288.1499938964844,283.2846069335937,290.3500061035156,288.5099182128906,284.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.255034825537905e-09,0.000969132524915,-0.0049593327566981,0.0,0.0,0.0,-0.0059307292103767,60.0,2.2627642154693604,-0.0,-6.403652008657448e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498046875,0.0,0.0,9.095443965634332e-05,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5499267578125,0.0,0.0,9.577945456840098e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5497436523437,0.0,0.0,7.074242603266612e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5498352050781,0.0,0.0,9.577940363669768e-05,298.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.54931640625,0.0,0.0,0.0004543355898931,284.5350952148437,294.1499938964844,288.1499938964844,283.2846069335937,290.3500061035156,288.5099182128906,284.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.255034825537905e-09,0.000969132524915,-0.0049593327566981,0.0,0.0,0.0,-0.0059307292103767,60.0,2.2627642154693604,-0.0,-6.403652008657448e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,9.092764230445027e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506286621094,0.0,0.0,9.575123112881556e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5504150390625,0.0,0.0,7.072158041410148e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,9.575118747306988e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500183105469,0.0,0.0,0.0004542017413768,284.5363464355469,294.1499938964844,288.1101989746094,283.2789306640625,290.3118896484375,288.4839782714844,284.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612893649194e-09,0.0009688466670922,-0.0048717549070715,0.0,0.0,0.0,-0.0059141600504517,60.0,2.2351415157318115,-0.0,-6.39987547401688e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,9.092764230445027e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5506286621094,0.0,0.0,9.575123112881556e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5504150390625,0.0,0.0,7.072158041410148e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5505065917969,0.0,0.0,9.575118747306988e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5500183105469,0.0,0.0,0.0004542017413768,284.5363464355469,294.1499938964844,288.1101989746094,283.2789306640625,290.3118896484375,288.4839782714844,284.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612893649194e-09,0.0009688466670922,-0.0048717549070715,0.0,0.0,0.0,-0.0059141600504517,60.0,2.2351415157318115,-0.0,-6.39987547401688e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,9.091931860893963e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55133056640625,0.0,0.0,9.574247087584808e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511474609375,0.0,0.0,7.071510481182486e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,9.57424199441448e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507202148437,0.0,0.0,0.0004541601811069,284.53759765625,294.1499938964844,288.064453125,283.2690124511719,290.273681640625,288.4571228027344,284.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.2112098818638515e-09,0.0009687576675787,-0.0048444950953125,0.0,0.0,0.0,-0.0059090023860335,60.0,2.204964399337769,-0.0,-6.398700236331933e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,9.091931860893963e-05,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55133056640625,0.0,0.0,9.574247087584808e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5511474609375,0.0,0.0,7.071510481182486e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5512084960937,0.0,0.0,9.57424199441448e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5507202148437,0.0,0.0,0.0004541601811069,284.53759765625,294.1499938964844,288.064453125,283.2690124511719,290.273681640625,288.4571228027344,284.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.2112098818638515e-09,0.0009687576675787,-0.0048444950953125,0.0,0.0,0.0,-0.0059090023860335,60.0,2.204964399337769,-0.0,-6.398700236331933e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.0,0.0,9.092153050005436e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5516967773437,0.0,0.0,9.574479918228462e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5514831542969,0.0,0.0,7.071682921377942e-05,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55157470703125,0.0,0.0,9.574475552653894e-05,298.4414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.55108642578125,0.0,0.0,0.0004541712405625,284.5382385253906,294.1499938964844,288.0395202636719,283.2625732421875,290.2545166015625,288.4432067871094,284.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.213953465002305e-09,0.0009687810670584,-0.0048516844399273,0.0,0.0,0.0,-0.0059103625826537,60.0,2.188807725906372,-0.0,-6.399010032964726e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55194091796875,0.0,0.0,9.092844993574543e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.55206298828125,0.0,0.0,9.575208969181404e-05,299.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5518493652344,0.0,0.0,7.072221342241392e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55194091796875,0.0,0.0,9.575204603606836e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.55145263671875,0.0,0.0,0.0004542058159131,284.5388488769531,294.1499938964844,288.0133056640625,283.2552185058594,290.2352905273437,288.4288024902344,284.7719421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.222558359576965e-09,0.0009688545833341,-0.0048742326907813,0.0,0.0,0.0,-0.0059146280400455,60.0,2.171809196472168,-0.0,-6.399982055427246e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526733398437,0.0,0.0,9.095507994061336e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55279541015625,0.0,0.0,9.578012395650148e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526123046875,0.0,0.0,7.074292079778388e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527038574219,0.0,0.0,9.57800803007558e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522155761719,0.0,0.0,0.0004543388204183,284.5401611328125,294.1499938964844,287.9572448730469,283.2378234863281,290.1966247558594,288.3983459472656,284.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556987389066308e-09,0.0009691379382275,-0.0049610729329288,0.0,0.0,0.0,-0.005931057035923,60.0,2.1356942653656006,-0.0,-6.403727326187436e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526733398437,0.0,0.0,9.095507994061336e-05,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55279541015625,0.0,0.0,9.578012395650148e-05,299.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5526123046875,0.0,0.0,7.074292079778388e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5527038574219,0.0,0.0,9.57800803007558e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5522155761719,0.0,0.0,0.0004543388204183,284.5401611328125,294.1499938964844,287.9572448730469,283.2378234863281,290.1966247558594,288.3983459472656,284.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556987389066308e-09,0.0009691379382275,-0.0049610729329288,0.0,0.0,0.0,-0.005931057035923,60.0,2.1356942653656006,-0.0,-6.403727326187436e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534362792969,0.0,0.0,9.099815360968933e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535583496094,0.0,0.0,9.582548955222592e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533752441406,0.0,0.0,7.077641930663958e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.553466796875,0.0,0.0,9.582544589648025e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.0,0.0,0.0004545540141407,284.5414428710937,294.1499938964844,287.8967590332031,283.2172241210937,290.1575927734375,288.3651123046875,284.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3093318368694327e-09,0.0009695965563878,-0.0051016113720834,0.0,0.0,0.0,-0.0059576453641057,60.0,2.096752405166626,-0.0,-6.409790387351677e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
