time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269400,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5534362792969,0.0,0.0,9.099815360968933e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5535583496094,0.0,0.0,9.582548955222592e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5533752441406,0.0,0.0,7.077641930663958e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.553466796875,0.0,0.0,9.582544589648025e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.552978515625,0.0,0.0,0.0004545540141407,284.5414428710937,294.1499938964844,287.8967590332031,283.2172241210937,290.1575927734375,288.3651123046875,284.7757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988264866,2.3093318368694327e-09,0.0009695965563878,-0.0051016113720834,0.0,0.0,0.0,-0.0059576453641057,60.0,2.096752405166626,-0.0,-6.409790387351677e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542297363281,0.0,0.0,9.105824574362488e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543518066406,0.0,0.0,9.588876127963886e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,7.082315278239548e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542297363281,0.0,0.0,9.588871762389316e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55377197265625,0.0,0.0,0.0004548541619442,284.54278564453125,294.1499938964844,287.8323974609375,283.1937255859375,290.1181335449219,288.3280944824219,284.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702387615107,2.3841595364615387e-09,0.0009702363749966,-0.0052976869046688,0.0,0.0,0.0,-0.0059947404079139,60.0,2.0552570819854736,-0.0,-6.418254372420051e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542297363281,0.0,0.0,9.105824574362488e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5543518066406,0.0,0.0,9.588876127963886e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5541687011719,0.0,0.0,7.082315278239548e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5542297363281,0.0,0.0,9.588871762389316e-05,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.55377197265625,0.0,0.0,0.0004548541619442,284.54278564453125,294.1499938964844,287.8323974609375,283.1937255859375,290.1181335449219,288.3280944824219,284.7776184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702387615107,2.3841595364615387e-09,0.0009702363749966,-0.0052976869046688,0.0,0.0,0.0,-0.0059947404079139,60.0,2.0552570819854736,-0.0,-6.418254372420051e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.0,0.0,9.11349052330479e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551452636719,0.0,0.0,9.596948802936822e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,7.088277925504372e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550537109375,0.0,0.0,9.596945164958016e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545959472656,0.0,0.0,0.0004552371101453,284.5440979003906,294.1499938964844,287.7646484375,283.16766357421875,290.0782165527344,288.28729248046875,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710552985779,2.4796411590699563e-09,0.0009710527956485,-0.0055478829890489,0.0,0.0,0.0,-0.0060420748777687,60.0,2.011826276779175,-0.0,-6.429062437973698e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550231933594,0.0,0.0,9.11349052330479e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5551452636719,0.0,0.0,9.596948802936822e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5549621582031,0.0,0.0,7.088277925504372e-05,298.2681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5550537109375,0.0,0.0,9.596945164958016e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5545959472656,0.0,0.0,0.0004552371101453,284.5440979003906,294.1499938964844,287.7646484375,283.16766357421875,290.0782165527344,288.28729248046875,284.7794494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710552985779,2.4796411590699563e-09,0.0009710527956485,-0.0055478829890489,0.0,0.0,0.0,-0.0060420748777687,60.0,2.011826276779175,-0.0,-6.429062437973698e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.555419921875,0.0,0.0,9.117925947066396e-05,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5555419921875,0.0,0.0,9.601619240129368e-05,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55535888671875,0.0,0.0,7.091728184605017e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5554504394531,0.0,0.0,9.60161560215056e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55499267578125,0.0,0.0,0.0004554586776066,284.5447998046875,294.1499938964844,287.72967529296875,283.1537780761719,290.0580139160156,288.2650451660156,284.7803649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715276537463,2.53488297019544e-09,0.0009715251508168,-0.0056926351971924,0.0,0.0,0.0,-0.006069459952414,60.0,1.9893529415130613,-0.0,-6.435320187847537e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.122804476646706e-05,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55596923828125,0.0,0.0,9.606757521396504e-05,298.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5557861328125,0.0,0.0,7.095522596500814e-05,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55584716796875,0.0,0.0,9.606753155821934e-05,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.555419921875,0.0,0.0,0.0004557023930829,284.54547119140625,294.1499938964844,287.6940612792969,283.139404296875,290.0376892089844,288.24139404296875,284.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595651027448298e-09,0.0009720447706058,-0.0058518680743873,0.0,0.0,0.0,-0.0060995854437351,60.0,1.9664628505706787,-0.0,-6.442206768042524e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5563659667969,0.0,0.0,9.129645331995562e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5564880371094,0.0,0.0,9.613960719434544e-05,298.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5563049316406,0.0,0.0,7.100842776708305e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.556396484375,0.0,0.0,9.613956353859976e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5559387207031,0.0,0.0,0.0004560440720524,284.5463562011719,294.1499938964844,287.6476135253906,283.1203308105469,290.011474609375,288.2094116210937,284.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727760334499,2.680853539160921e-09,0.0009727733558975,-0.0060751265846192,0.0,0.0,0.0,-0.0061418241821229,60.0,1.9366892576217647,-0.0,-6.45186872816339e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566711425781,0.0,0.0,9.133778075920418e-05,298.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5567932128906,0.0,0.0,9.618312469683588e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5566101074219,0.0,0.0,7.104057294782251e-05,298.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.55670166015625,0.0,0.0,9.61830883170478e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5562438964844,0.0,0.0,0.0004562505346257,284.5468444824219,294.1499938964844,287.62109375,283.1093139648437,289.99664306640625,288.1905822753906,284.7830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973216316197,2.732335913080419e-09,0.000973213580437,-0.0062100272625684,0.0,0.0,0.0,-0.0061673461459577,60.0,1.9197306632995603,-0.0,-6.45771081053681e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575256347656,0.0,0.0,9.146353113465012e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576477050781,0.0,0.0,9.6315547125414e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574645996094,0.0,0.0,7.113837637007236e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,9.631551074562594e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,0.0004568787117023,284.5482177734375,294.1499938964844,287.5462951660156,283.07769775390625,289.9549560546875,288.1339416503906,284.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559073053,2.888975947357153e-09,0.0009745529969222,-0.0066204718314111,0.0,0.0,0.0,-0.0062449993565678,60.0,1.8717620372772217,-0.0,-6.475500669012035e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575256347656,0.0,0.0,9.146353113465012e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5576477050781,0.0,0.0,9.6315547125414e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5574645996094,0.0,0.0,7.113837637007236e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5575561523437,0.0,0.0,9.631551074562594e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5570983886719,0.0,0.0,0.0004568787117023,284.5482177734375,294.1499938964844,287.5462951660156,283.07769775390625,289.9549560546875,288.1339416503906,284.78485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559073053,2.888975947357153e-09,0.0009745529969222,-0.0066204718314111,0.0,0.0,0.0,-0.0062449993565678,60.0,1.8717620372772217,-0.0,-6.475500669012035e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55841064453125,0.0,0.0,9.160448098555209e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585327148437,0.0,0.0,9.646396938478574e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.558349609375,0.0,0.0,7.124800322344527e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,9.646393300499768e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5579833984375,0.0,0.0,0.0004575827624648,284.54962158203125,294.1499938964844,287.4701538085937,283.04498291015625,289.9126281738281,288.07098388671875,284.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.822893738746643,-0.0,-6.495469762057837e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.55841064453125,0.0,0.0,9.160448098555209e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5585327148437,0.0,0.0,9.646396938478574e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.558349609375,0.0,0.0,7.124800322344527e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5584411621094,0.0,0.0,9.646393300499768e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5579833984375,0.0,0.0,0.0004575827624648,284.54962158203125,294.1499938964844,287.4701538085937,283.04498291015625,289.9126281738281,288.07098388671875,284.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.0070805088616907,0.0,0.0,0.0,-0.0063320356421172,60.0,1.822893738746643,-0.0,-6.495469762057837e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.559326171875,0.0,0.0,9.17602374101989e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594177246094,0.0,0.0,9.662799129728228e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55926513671875,0.0,0.0,7.136914791772142e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.559326171875,0.0,0.0,9.66279476415366e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55889892578125,0.0,0.0,0.0004583607951644,284.5510559082031,294.1499938964844,287.3931884765625,283.0114440917969,289.8695373535156,288.0009460449219,284.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.2585691922548676e-09,0.0009777133818715,-0.0075889066793024,0.0,0.0,0.0,-0.0064282231032848,60.0,1.7734230756759644,-0.0,-6.517574036024598e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.559326171875,0.0,0.0,9.17602374101989e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5594177246094,0.0,0.0,9.662799129728228e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55926513671875,0.0,0.0,7.136914791772142e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.559326171875,0.0,0.0,9.66279476415366e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.55889892578125,0.0,0.0,0.0004583607951644,284.5510559082031,294.1499938964844,287.3931884765625,283.0114440917969,289.8695373535156,288.0009460449219,284.788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777166415005,3.2585691922548676e-09,0.0009777133818715,-0.0075889066793024,0.0,0.0,0.0,-0.0064282231032848,60.0,1.7734230756759644,-0.0,-6.517574036024598e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55975341796875,0.0,0.0,9.184200462186708e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.55987548828125,0.0,0.0,9.671410225564614e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5596923828125,0.0,0.0,7.1432747063227e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5597839355469,0.0,0.0,9.671405859990044e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5593566894531,0.0,0.0,0.0004587692674249,284.5517883300781,294.1499938964844,287.3545837402344,282.9945068359375,289.8477783203125,287.96392822265625,284.7891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360430378407386e-09,0.0009785844013094,-0.0078558064997196,0.0,0.0,0.0,-0.0064787198789417,60.0,1.7485742568969729,-0.0,-6.529193541382483e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5602111816406,0.0,0.0,9.192717698169872e-05,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5603332519531,0.0,0.0,9.680378570919856e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5601806640625,0.0,0.0,7.149898738134652e-05,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.56024169921875,0.0,0.0,9.68037493294105e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.559814453125,0.0,0.0,0.0004591947363223,284.552490234375,294.1499938964844,287.31591796875,282.9775085449219,289.8258361816406,287.9252319335937,284.7900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.466528841755689e-09,0.0009794916259124,-0.0081338081508874,0.0,0.0,0.0,-0.0065313172526657,60.0,1.7236855030059814,-0.0,-6.541307584484457e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,9.210423013428226e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5612487792969,0.0,0.0,9.6990232123062e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,7.163669215515256e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,9.699019574327394e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5607604980469,0.0,0.0,0.0004600791435223,284.553955078125,294.1499938964844,287.2388610839844,282.94354248046875,289.7815246582031,287.8439025878906,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.6739200353622437,-0.0,-6.56652545671932e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,9.210423013428226e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5612487792969,0.0,0.0,9.6990232123062e-05,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56109619140625,0.0,0.0,7.163669215515256e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5611572265625,0.0,0.0,9.699019574327394e-05,298.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5607604980469,0.0,0.0,0.0004600791435223,284.553955078125,294.1499938964844,287.2388610839844,282.94354248046875,289.7815246582031,287.8439025878906,284.7917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084637604697e-09,0.0009813776705414,-0.0087117059156298,0.0,0.0,0.0,-0.0066406563855707,60.0,1.6739200353622437,-0.0,-6.56652545671932e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,9.228862472809853e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.0,0.0,9.718440560391171e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5620422363281,0.0,0.0,7.178010855568573e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,9.718436922412366e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56170654296875,0.0,0.0,0.0004610002215486,284.5554504394531,294.1499938964844,287.1625061035156,282.9098815917969,289.7364807128906,287.7569885253906,284.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.6244409084320068,-0.0,-6.592840406938194e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,9.228862472809853e-05,298.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.56219482421875,0.0,0.0,9.718440560391171e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5620422363281,0.0,0.0,7.178010855568573e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5621032714844,0.0,0.0,9.718436922412366e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56170654296875,0.0,0.0,0.0004610002215486,284.5554504394531,294.1499938964844,287.1625061035156,282.9098815917969,289.7364807128906,287.7569885253906,284.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916786894819779e-09,0.0009833419462665,-0.0093135610222816,0.0,0.0,0.0,-0.0067545301280915,60.0,1.6244409084320068,-0.0,-6.592840406938194e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630798339844,0.0,0.0,9.247684647561982e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56317138671875,0.0,0.0,9.73826099652797e-05,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630187988281,0.0,0.0,7.192650809884071e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630798339844,0.0,0.0,9.738257358549164e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56268310546875,0.0,0.0,0.0004619404498953,284.55694580078125,294.1499938964844,287.0873718261719,282.8768920898437,289.6908569335937,287.6659851074219,284.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.5754491090774536,-0.0,-6.619756476311522e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630798339844,0.0,0.0,9.247684647561982e-05,298.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56317138671875,0.0,0.0,9.73826099652797e-05,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630187988281,0.0,0.0,7.192650809884071e-05,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5630798339844,0.0,0.0,9.738257358549164e-05,298.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.56268310546875,0.0,0.0,0.0004619404498953,284.55694580078125,294.1499938964844,287.0873718261719,282.8768920898437,289.6908569335937,287.6659851074219,284.7950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279079586267,0.0,0.0,0.0,-0.0068707689642906,60.0,1.5754491090774536,-0.0,-6.619756476311522e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640563964844,0.0,0.0,9.266617416869848e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.0,0.0,9.758198575582357e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639953613281,0.0,0.0,7.207375892903656e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640563964844,0.0,0.0,9.758194937603548e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,0.000462886178866,284.5584411621094,294.1499938964844,287.0139465332031,282.8450012207031,289.6446228027344,287.57159423828125,284.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.006987692322582,60.0,1.5273808240890503,-0.0,-6.646886419048317e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640563964844,0.0,0.0,9.266617416869848e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.56414794921875,0.0,0.0,9.758198575582357e-05,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5639953613281,0.0,0.0,7.207375892903656e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5640563964844,0.0,0.0,9.758194937603548e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56365966796875,0.0,0.0,0.000462886178866,284.5584411621094,294.1499938964844,287.0139465332031,282.8450012207031,289.6446228027344,287.57159423828125,284.796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.010545858182013,0.0,0.0,0.0,-0.006987692322582,60.0,1.5273808240890503,-0.0,-6.646886419048317e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645446777344,0.0,0.0,9.276050695916638e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646667480469,0.0,0.0,9.768132440513e-05,298.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5644836425781,0.0,0.0,7.214712968561798e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5645751953125,0.0,0.0,9.768128802534191e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5641784667969,0.0,0.0,0.0004633573989849,284.5592041015625,294.1499938964844,286.9780578613281,282.82958984375,289.6213073730469,287.5235900878906,284.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504631334611986e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.5037087202072144,-0.0,-6.660424389792753e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650634765625,0.0,0.0,9.285401756642386e-05,298.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5651550292969,0.0,0.0,9.777978993952274e-05,298.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.56500244140625,0.0,0.0,7.221986015792936e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5650634765625,0.0,0.0,9.777975355973469e-05,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5646667480469,0.0,0.0,0.0004638244863599,284.5599670410156,294.1499938964844,286.9428100585937,282.8145751953125,289.59783935546875,287.4752502441406,284.7981872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621115934355657e-09,0.0009893648093566,-0.0111589441075921,0.0,0.0,0.0,-0.0071036969311535,60.0,1.480394721031189,-0.0,-6.673857910755032e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,9.298719669459388e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5658874511719,0.0,0.0,9.792003402253612e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.56573486328125,0.0,0.0,7.232344069052488e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657958984375,0.0,0.0,9.791999764274806e-05,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5653991699219,0.0,0.0,0.0004644897417165,284.5610656738281,294.1499938964844,286.89324951171875,282.7937927246094,289.5638732910156,287.4054260253906,284.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018781371444e-09,0.0009907834464684,-0.0115936044603586,0.0,0.0,0.0,-0.0071859424933791,60.0,1.4474066495895386,-0.0,-6.69301343236839e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660705566406,0.0,0.0,9.30383466766216e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.566162109375,0.0,0.0,9.797390521271154e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5660095214844,0.0,0.0,7.236322562675923e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.56610107421875,0.0,0.0,9.797386155696586e-05,298.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5657043457031,0.0,0.0,0.0004647452733479,284.5614929199219,294.1499938964844,286.8743896484375,282.7859802246094,289.55059814453125,287.3782653808594,284.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.434779405593872,-0.0,-6.700378207824542e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,9.321721881860868e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56719970703125,0.0,0.0,9.816225792746992e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,7.250234921230003e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,9.816222154768184e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5667419433594,0.0,0.0,0.0004656387609429,284.56304931640625,294.1499938964844,286.80926513671875,282.7596435546875,289.5028991699219,287.2820739746094,284.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443352058529,0.0,0.0,0.0,-0.0073279971256852,60.0,1.391174077987671,-0.0,-6.72616309316254e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5671081542969,0.0,0.0,9.321721881860868e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.56719970703125,0.0,0.0,9.816225792746992e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5670471191406,0.0,0.0,7.250234921230003e-05,298.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.567138671875,0.0,0.0,9.816222154768184e-05,298.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5667419433594,0.0,0.0,0.0004656387609429,284.56304931640625,294.1499938964844,286.80926513671875,282.7596435546875,289.5028991699219,287.2820739746094,284.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566899937987e-09,0.0009932337561622,-0.0123443352058529,0.0,0.0,0.0,-0.0073279971256852,60.0,1.391174077987671,-0.0,-6.72616309316254e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,9.339061216451228e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682678222656,0.0,0.0,9.834485535975546e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.568115234375,0.0,0.0,7.263720908667892e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,9.83448189799674e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,0.0004665049200411,284.56463623046875,294.1499938964844,286.7478942871094,282.73590087890625,289.45489501953125,287.1874084472656,284.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289573223876687e-09,0.0009950809180736,-0.0129102384671568,0.0,0.0,0.0,-0.0074350805953145,60.0,1.3493788242340088,-0.0,-6.751206171884405e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,9.339061216451228e-05,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5682678222656,0.0,0.0,9.834485535975546e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.568115234375,0.0,0.0,7.263720908667892e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.56817626953125,0.0,0.0,9.83448189799674e-05,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5677795410156,0.0,0.0,0.0004665049200411,284.56463623046875,294.1499938964844,286.7478942871094,282.73590087890625,289.45489501953125,287.1874084472656,284.8027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289573223876687e-09,0.0009950809180736,-0.0129102384671568,0.0,0.0,0.0,-0.0074350805953145,60.0,1.3493788242340088,-0.0,-6.751206171884405e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,9.355702786706388e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693359375,0.0,0.0,9.852009679889306e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5691833496094,0.0,0.0,7.276664837263525e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,9.8520060419105e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5688781738281,0.0,0.0,0.0004673362127505,284.56622314453125,294.1499938964844,286.6908264160156,282.71514892578125,289.4065856933594,287.0960388183594,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496883392908103e-09,0.0009968536905944,-0.013453347608447,0.0,0.0,0.0,-0.0075378534384071,60.0,1.310387372970581,-0.0,-6.775284333571109e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,9.355702786706388e-05,298.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5693359375,0.0,0.0,9.852009679889306e-05,298.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5691833496094,0.0,0.0,7.276664837263525e-05,298.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5692443847656,0.0,0.0,9.8520060419105e-05,298.3923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5688781738281,0.0,0.0,0.0004673362127505,284.56622314453125,294.1499938964844,286.6908264160156,282.71514892578125,289.4065856933594,287.0960388183594,284.8042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496883392908103e-09,0.0009968536905944,-0.013453347608447,0.0,0.0,0.0,-0.0075378534384071,60.0,1.310387372970581,-0.0,-6.775284333571109e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697631835937,0.0,0.0,9.363764547742905e-05,298.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5698547363281,0.0,0.0,9.860498539637774e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697326660156,0.0,0.0,7.282934529939666e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5697937011719,0.0,0.0,9.860494901658968e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.56939697265625,0.0,0.0,0.0004677388933487,284.5670166015625,294.1499938964844,286.6640625,282.7060546875,289.3823547363281,287.0517883300781,284.8049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977179579436,5.597303065485448e-09,0.0009977123700082,-0.0137164229527115,0.0,0.0,0.0,-0.0075876363553106,60.0,1.2918882369995115,-0.0,-6.786963524518796e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703125,0.0,0.0,9.37161239562556e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5704040527344,0.0,0.0,9.868762572295964e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5702514648437,0.0,0.0,7.289038330782205e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5703430175781,0.0,0.0,9.868759661912918e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.5699462890625,0.0,0.0,0.0004681309219449,284.5678100585937,294.1499938964844,286.6385498046875,282.6978454589844,289.35809326171875,287.0087280273437,284.8056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554052785,5.6950675286771e-09,0.0009985483484342,-0.0139725385233759,0.0,0.0,0.0,-0.0076361023820936,60.0,1.274180293083191,-0.0,-6.798342866431994e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714111328125,0.0,0.0,9.386632882524282e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,9.884579776553436e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,7.300720608327538e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714416503906,0.0,0.0,9.884576866170391e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,0.0004688812477979,284.5694274902344,294.1499938964844,286.59161376953125,282.684326171875,289.3095092773437,286.92596435546875,284.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882178299998486e-09,0.0010001483606174,-0.0144627094268798,0.0,0.0,0.0,-0.0077288611792027,60.0,1.240990161895752,-0.0,-6.820149422992472e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714111328125,0.0,0.0,9.386632882524282e-05,298.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5715026855469,0.0,0.0,9.884579776553436e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.57135009765625,0.0,0.0,7.300720608327538e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5714416503906,0.0,0.0,9.884576866170391e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.571044921875,0.0,0.0,0.0004688812477979,284.5694274902344,294.1499938964844,286.59161376953125,282.684326171875,289.3095092773437,286.92596435546875,284.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001542977988,5.882178299998486e-09,0.0010001483606174,-0.0144627094268798,0.0,0.0,0.0,-0.0077288611792027,60.0,1.240990161895752,-0.0,-6.820149422992472e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
