time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271740,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,9.400627459399402e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,9.899317228700966e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724792480469,0.0,0.0,7.311605440918356e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,9.89931359072216e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.0,0.0,0.0004695803218055,284.571044921875,294.1499938964844,286.55047607421875,282.6750183105469,289.2609558105469,286.8489685058594,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056514401109325e-09,0.0010016391752287,-0.0149194058030843,0.0,0.0,0.0,-0.0078152874484658,60.0,1.2114653587341309,-0.0,-6.84049794585917e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,9.400627459399402e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5726318359375,0.0,0.0,9.899317228700966e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5724792480469,0.0,0.0,7.311605440918356e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5725402832031,0.0,0.0,9.89931359072216e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5721740722656,0.0,0.0,0.0004695803218055,284.571044921875,294.1499938964844,286.55047607421875,282.6750183105469,289.2609558105469,286.8489685058594,284.8084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016452288255,6.056514401109325e-09,0.0010016391752287,-0.0149194058030843,0.0,0.0,0.0,-0.0078152874484658,60.0,1.2114653587341309,-0.0,-6.84049794585917e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,9.413217776454984e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,9.912575478665532e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736083984375,0.0,0.0,7.321398152271286e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,9.912571840686724e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.0,0.0,0.0004702092264778,284.5726623535156,294.1499938964844,286.5156555175781,282.6703186035156,289.2125549316406,286.7789611816406,284.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029865661635,6.213348946459973e-09,0.0010029802797362,-0.0153302466496825,0.0,0.0,0.0,-0.0078930370509624,60.0,1.1860733032226562,-0.0,-6.85882994844178e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,9.413217776454984e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5737609863281,0.0,0.0,9.912575478665532e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736083984375,0.0,0.0,7.321398152271286e-05,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5736694335937,0.0,0.0,9.912571840686724e-05,298.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57330322265625,0.0,0.0,0.0004702092264778,284.5726623535156,294.1499938964844,286.5156555175781,282.6703186035156,289.2125549316406,286.7789611816406,284.809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029865661635,6.213348946459973e-09,0.0010029802797362,-0.0153302466496825,0.0,0.0,0.0,-0.0078930370509624,60.0,1.1860733032226562,-0.0,-6.85882994844178e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747985839844,0.0,0.0,9.424033487448467e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57489013671875,0.0,0.0,9.923965262714772e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57476806640625,0.0,0.0,7.329810614464805e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5748291015625,0.0,0.0,9.923961624735966e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.574462890625,0.0,0.0,0.0004707495099864,284.5743103027344,294.1499938964844,286.4877014160156,282.6706237792969,289.1643981933594,286.71630859375,284.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004138845019,6.348075398676656e-09,0.0010041324421763,-0.0156831666827201,0.0,0.0,0.0,-0.0079598277807235,60.0,1.1648945808410645,-0.0,-6.874597602291034e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5747985839844,0.0,0.0,9.424033487448467e-05,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.57489013671875,0.0,0.0,9.923965262714772e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57476806640625,0.0,0.0,7.329810614464805e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5748291015625,0.0,0.0,9.923961624735966e-05,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.574462890625,0.0,0.0,0.0004707495099864,284.5743103027344,294.1499938964844,286.4877014160156,282.6706237792969,289.1643981933594,286.71630859375,284.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004138845019,6.348075398676656e-09,0.0010041324421763,-0.0156831666827201,0.0,0.0,0.0,-0.0079598277807235,60.0,1.1648945808410645,-0.0,-6.874597602291034e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.57537841796875,0.0,0.0,9.428663179278374e-05,298.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754699707031,0.0,0.0,9.928840154316276e-05,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5753479003906,0.0,0.0,7.333410758292302e-05,298.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5754089355469,0.0,0.0,9.928836516337468e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5750427246094,0.0,0.0,0.0004709807690232,284.5751647949219,294.1499938964844,286.4764404296875,282.6727905273437,289.14044189453125,286.6878967285156,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046319803223,6.405739050308057e-09,0.0010046255774796,-0.015834217891097,0.0,0.0,0.0,-0.0079884137958288,60.0,1.155983328819275,-0.0,-6.881351310994432e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5759582519531,0.0,0.0,9.432674414711072e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5760498046875,0.0,0.0,9.93306384771131e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.575927734375,0.0,0.0,7.336530688917264e-05,298.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.57598876953125,0.0,0.0,9.933060209732504e-05,298.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5756225585937,0.0,0.0,0.0004711811197921,284.57598876953125,294.1499938964844,286.46710205078125,282.67633056640625,289.1166076660156,286.6610717773437,284.8124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050592245534,6.455699086416189e-09,0.0010050528217107,-0.0159650854766368,0.0,0.0,0.0,-0.0080131813883781,60.0,1.1480659246444702,-0.0,-6.88720547259436e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.576904296875,0.0,0.0,9.437718836124986e-05,298.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5769958496094,0.0,0.0,9.938376024365424e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.57684326171875,0.0,0.0,7.340453885262832e-05,298.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.576904296875,0.0,0.0,9.938372386386618e-05,298.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5765686035156,0.0,0.0,0.0004714331007562,284.5773010253906,294.1499938964844,286.45623779296875,282.6850891113281,289.0787353515625,286.6226501464844,284.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055965976789,6.5185266073797266e-09,0.0010055900784209,-0.0161296613514423,0.0,0.0,0.0,-0.0080443285405635,60.0,1.1381776332855225,-0.0,-6.894571669135986e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771179199219,0.0,0.0,9.438683628104628e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57720947265625,0.0,0.0,9.939392475644128e-05,298.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5770874023437,0.0,0.0,7.341204764088616e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5771484375,0.0,0.0,9.93938883766532e-05,298.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5767822265625,0.0,0.0,0.0004714813258033,284.57763671875,294.1499938964844,286.454345703125,282.6878967285156,289.0693054199219,286.6138610839844,284.8136901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.530546770022738e-09,0.0010056929895654,-0.0161611475050449,0.0,0.0,0.0,-0.0080502871423959,60.0,1.136200189590454,-0.0,-6.895981385923734e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.0,0.0,9.441602014703676e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5783996582031,0.0,0.0,9.942465112544596e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782775878906,0.0,0.0,7.34347413526848e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5783386230469,0.0,0.0,9.94246220216155e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,0.00047162710689,284.5793151855469,294.1499938964844,286.45001220703125,282.70562744140625,289.022705078125,286.57537841796875,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.5668812609942515e-09,0.0010060037020593,-0.0162563230842351,0.0,0.0,0.0,-0.0080683007836341,60.0,1.129645586013794,-0.0,-6.900243221252822e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.57830810546875,0.0,0.0,9.441602014703676e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5783996582031,0.0,0.0,9.942465112544596e-05,298.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5782775878906,0.0,0.0,7.34347413526848e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5783386230469,0.0,0.0,9.94246220216155e-05,298.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5779724121094,0.0,0.0,0.00047162710689,284.5793151855469,294.1499938964844,286.45001220703125,282.70562744140625,289.022705078125,286.57537841796875,284.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060103377327,6.5668812609942515e-09,0.0010060037020593,-0.0162563230842351,0.0,0.0,0.0,-0.0080683007836341,60.0,1.129645586013794,-0.0,-6.900243221252822e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,9.442435839446262e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,9.943343320628628e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,7.344123150687665e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,9.943340410245582e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791931152344,0.0,0.0,0.0004716687835752,284.5809936523437,294.1499938964844,286.45001220703125,282.7259521484375,288.97686767578125,286.54559326171875,284.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.127531886100769,-0.0,-6.901458959873707e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794982910156,0.0,0.0,9.442435839446262e-05,298.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.57958984375,0.0,0.0,9.943343320628628e-05,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5794677734375,0.0,0.0,7.344123150687665e-05,298.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5795288085937,0.0,0.0,9.943340410245582e-05,298.3617858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5791931152344,0.0,0.0,0.0004716687835752,284.5809936523437,294.1499938964844,286.45001220703125,282.7259521484375,288.97686767578125,286.54559326171875,284.8161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577243194527682e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,1.127531886100769,-0.0,-6.901458959873707e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.0,0.0,9.442464943276718e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.580810546875,0.0,0.0,9.943373879650608e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806579589844,0.0,0.0,7.344145706156269e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.0,0.0,9.943370969267562e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,0.0004716702387668,284.58270263671875,294.1499938964844,286.45001220703125,282.7449645996094,288.9318542480469,286.5228881835937,284.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.126595377922058,-0.0,-6.901498039724174e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.0,0.0,9.442464943276718e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.580810546875,0.0,0.0,9.943373879650608e-05,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5806579589844,0.0,0.0,7.344145706156269e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5807189941406,0.0,0.0,9.943370969267562e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58038330078125,0.0,0.0,0.0004716702387668,284.58270263671875,294.1499938964844,286.45001220703125,282.7449645996094,288.9318542480469,286.5228881835937,284.8173217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,1.126595377922058,-0.0,-6.901498039724174e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813293457031,0.0,0.0,9.442186274100096e-05,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5814208984375,0.0,0.0,9.943080658558756e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5812683105469,0.0,0.0,7.343928882619366e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5813293457031,0.0,0.0,9.943077020579948e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5809936523437,0.0,0.0,0.000471656298032,284.58355712890625,294.1499938964844,286.45001220703125,282.75396728515625,288.90966796875,286.5137023925781,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,1.1261720657348633,-0.0,-6.901088767108376e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819396972656,0.0,0.0,9.441717702429742e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5820007324219,0.0,0.0,9.942586621036752e-05,298.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5818786621094,0.0,0.0,7.343563629547134e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5819396972656,0.0,0.0,9.942582983057946e-05,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.58160400390625,0.0,0.0,0.0004716328694485,284.5844116210937,294.1499938964844,286.45001220703125,282.7626647949219,288.8876647949219,286.50567626953125,284.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689722672104,60.0,1.1257399320602417,-0.0,-6.900401672282896e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831604003906,0.0,0.0,9.440227586310356e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,9.941017196979374e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831298828125,0.0,0.0,7.342404569499195e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831604003906,0.0,0.0,9.941014286596328e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,0.000471558450954,284.5860900878906,294.1499938964844,286.45001220703125,282.7791442871094,288.8442687988281,286.49249267578125,284.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.12483012676239,-0.0,-6.89822101662685e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831604003906,0.0,0.0,9.440227586310356e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.583251953125,0.0,0.0,9.941017196979374e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831298828125,0.0,0.0,7.342404569499195e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5831604003906,0.0,0.0,9.941014286596328e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5828552246094,0.0,0.0,0.000471558450954,284.5860900878906,294.1499938964844,286.45001220703125,282.7791442871094,288.8442687988281,286.49249267578125,284.81964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,1.12483012676239,-0.0,-6.89822101662685e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844116210937,0.0,0.0,9.43803388508968e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,9.938707808032632e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,7.34069908503443e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844116210937,0.0,0.0,9.938704897649586e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840759277344,0.0,0.0,0.0004714489041361,284.5878295898437,294.1499938964844,286.45001220703125,282.79443359375,288.8016357421875,286.48248291015625,284.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.12385094165802,-0.0,-6.895012916174893e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844116210937,0.0,0.0,9.43803388508968e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58447265625,0.0,0.0,9.938707808032632e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5843505859375,0.0,0.0,7.34069908503443e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5844116210937,0.0,0.0,9.938704897649586e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5840759277344,0.0,0.0,0.0004714489041361,284.5878295898437,294.1499938964844,286.45001220703125,282.79443359375,288.8016357421875,286.48248291015625,284.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395259201526,0.0,0.0,0.0,-0.0080461967736482,60.0,1.12385094165802,-0.0,-6.895012916174893e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,9.43518170970492e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857238769531,0.0,0.0,9.935703565133736e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,7.338479917962104e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,9.93570065475069e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,0.0004713064117822,284.58953857421875,294.1499938964844,286.45001220703125,282.8085632324219,288.759765625,286.474853515625,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1228049993515017,-0.0,-6.890842740858717e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,9.43518170970492e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5857238769531,0.0,0.0,9.935703565133736e-05,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856018066406,0.0,0.0,7.338479917962104e-05,298.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5856628417969,0.0,0.0,9.93570065475069e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5853271484375,0.0,0.0,0.0004713064117822,284.58953857421875,294.1499938964844,286.45001220703125,282.8085632324219,288.759765625,286.474853515625,284.8218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,1.1228049993515017,-0.0,-6.890842740858717e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,9.431716898689048e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58697509765625,0.0,0.0,9.932054672390224e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868530273437,0.0,0.0,7.33578490326181e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,9.932051762007176e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,0.0004711333313025,284.5912475585937,294.1499938964844,286.45001220703125,282.82159423828125,288.7186889648437,286.46905517578125,284.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.1216965913772583,-0.0,-6.88577941332369e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,9.431716898689048e-05,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58697509765625,0.0,0.0,9.932054672390224e-05,298.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5868530273437,0.0,0.0,7.33578490326181e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.5869140625,0.0,0.0,9.932051762007176e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.58660888671875,0.0,0.0,0.0004711333313025,284.5912475585937,294.1499938964844,286.45001220703125,282.82159423828125,288.7186889648437,286.46905517578125,284.82293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,1.1216965913772583,-0.0,-6.88577941332369e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,9.429770580027252e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.5876159667969,0.0,0.0,9.930005035130308e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5874938964844,0.0,0.0,7.33427150407806e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5875549316406,0.0,0.0,9.93000212474726e-05,298.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5872497558594,0.0,0.0,0.0004710361245088,284.5921325683594,294.1499938964844,286.45001220703125,282.82769775390625,288.69842529296875,286.4667053222656,284.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951239749789,60.0,1.1211200952529907,-0.0,-6.882936531837913e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.5881652832031,0.0,0.0,9.427690383745356e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5882568359375,0.0,0.0,9.927814971888438e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.588134765625,0.0,0.0,7.332653331104666e-05,298.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.58819580078125,0.0,0.0,9.927812061505392e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5878601074219,0.0,0.0,0.000470932223834,284.5929870605469,294.1499938964844,286.45001220703125,282.83355712890625,288.6783447265625,286.46466064453125,284.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393344076371932e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822717234492,60.0,1.1205304861068726,-0.0,-6.879899672185277e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,9.42372644203715e-05,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5893859863281,0.0,0.0,9.92364075500518e-05,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892639160156,0.0,0.0,7.329570507863536e-05,298.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5892944335937,0.0,0.0,9.923637844622137e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5889892578125,0.0,0.0,0.0004707342013716,284.5945129394531,294.1499938964844,286.45001220703125,282.8432312011719,288.6434326171875,286.4616394042969,284.8249206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931602259545e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,1.1194627285003662,-0.0,-6.87411230160251e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.39727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894470214844,0.0,0.0,9.42315746215172e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.58953857421875,0.0,0.0,9.923041216097772e-05,298.8570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.58941650390625,0.0,0.0,7.329127402044833e-05,298.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.5894470214844,0.0,0.0,9.923038305714726e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5891418457031,0.0,0.0,0.0004707057960331,284.5947265625,294.1499938964844,286.45001220703125,282.844482421875,288.63873291015625,286.4613037109375,284.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,1.1193143129348757,-0.0,-6.873281677144405e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907287597656,0.0,0.0,9.418173431186004e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908203125,0.0,0.0,9.917793067870662e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906982421875,0.0,0.0,7.325250771827996e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907592773437,0.0,0.0,9.917790157487616e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.0,0.0,0.0004704568418674,284.5964660644531,294.1499938964844,286.45001220703125,282.8544616699219,288.5998229980469,286.4587097167969,284.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.1180517673492432,-0.0,-6.866009982786636e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907287597656,0.0,0.0,9.418173431186004e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5908203125,0.0,0.0,9.917793067870662e-05,298.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5906982421875,0.0,0.0,7.325250771827996e-05,298.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5907592773437,0.0,0.0,9.917790157487616e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5904541015625,0.0,0.0,0.0004704568418674,284.5964660644531,294.1499938964844,286.45001220703125,282.8544616699219,288.5998229980469,286.4587097167969,284.8260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274719410725993e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,1.1180517673492432,-0.0,-6.866009982786636e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,9.412797226104884e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,9.912131645251064e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59197998046875,0.0,0.0,7.321069278987125e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,9.91212873486802e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917358398437,0.0,0.0,0.0004701882717199,284.59820556640625,294.1499938964844,286.45001220703125,282.8634948730469,288.5616455078125,286.4567565917969,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.11674964427948,-0.0,-6.858170564782995e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,9.412797226104884e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.59210205078125,0.0,0.0,9.912131645251064e-05,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.59197998046875,0.0,0.0,7.321069278987125e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.592041015625,0.0,0.0,9.91212873486802e-05,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5917358398437,0.0,0.0,0.0004701882717199,284.59820556640625,294.1499938964844,286.45001220703125,282.8634948730469,288.5616455078125,286.4567565917969,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,1.11674964427948,-0.0,-6.858170564782995e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59332275390625,0.0,0.0,9.407089237356558e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934143066406,0.0,0.0,9.906120976665989e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,7.316630217246711e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933532714844,0.0,0.0,9.906118066282944e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.0,0.0,0.0004699031705968,284.5999450683594,294.1499938964844,286.45001220703125,282.8716735839844,288.524169921875,286.45526123046875,284.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.1154146194458008,-0.0,-6.849853662060923e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.59332275390625,0.0,0.0,9.407089237356558e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5934143066406,0.0,0.0,9.906120976665989e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.5932922363281,0.0,0.0,7.316630217246711e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.5933532714844,0.0,0.0,9.906118066282944e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5930480957031,0.0,0.0,0.0004699031705968,284.5999450683594,294.1499938964844,286.45001220703125,282.8716735839844,288.524169921875,286.45526123046875,284.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,1.1154146194458008,-0.0,-6.849853662060923e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.40413010539487e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59405517578125,0.0,0.0,9.903005411615597e-05,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59393310546875,0.0,0.0,7.314328831853345e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.593994140625,0.0,0.0,9.90300250123255e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5936889648437,0.0,0.0,0.0004697553813457,284.6007995605469,294.1499938964844,286.45001220703125,282.8754272460937,288.5057067871094,286.45465087890625,284.8285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,1.1147364377975464,-0.0,-6.845543509825802e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946350097656,0.0,0.0,9.401112038176508e-05,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946960449219,0.0,0.0,9.899826545733958e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946044921875,0.0,0.0,7.31198160792701e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.5946350097656,0.0,0.0,9.899824362946674e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.5943603515625,0.0,0.0,0.0004696046235039,284.6016845703125,294.1499938964844,286.45001220703125,282.87896728515625,288.4873962402344,286.4541015625,284.8290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,1.1140528917312622,-0.0,-6.841148803005126e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.394929656991736e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.0,0.0,9.893316746456549e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959167480469,0.0,0.0,7.307172927539796e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.893313836073504e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956726074219,0.0,0.0,0.000469295802759,284.6034240722656,294.1499938964844,286.45001220703125,282.8854675292969,288.4512939453125,286.4532165527344,284.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1126726865768433,-0.0,-6.832151200342197e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
