time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274080,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.394929656991736e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.59600830078125,0.0,0.0,9.893316746456549e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5959167480469,0.0,0.0,7.307172927539796e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.595947265625,0.0,0.0,9.893313836073504e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5956726074219,0.0,0.0,0.000469295802759,284.6034240722656,294.1499938964844,286.45001220703125,282.8854675292969,288.4512939453125,286.4532165527344,284.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,1.1126726865768433,-0.0,-6.832151200342197e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972595214844,0.0,0.0,9.388606122229248e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,9.886657062452286e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.0,0.0,7.302253652596846e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972900390625,0.0,0.0,9.88665415206924e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,0.0004689799097832,284.60516357421875,294.1499938964844,286.45001220703125,282.8912048339844,288.41583251953125,286.4525146484375,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.1112796068191528,-0.0,-6.822953935170517e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972595214844,0.0,0.0,9.388606122229248e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.59735107421875,0.0,0.0,9.886657062452286e-05,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.59722900390625,0.0,0.0,7.302253652596846e-05,298.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.5972900390625,0.0,0.0,9.88665415206924e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.59698486328125,0.0,0.0,0.0004689799097832,284.60516357421875,294.1499938964844,286.45001220703125,282.8912048339844,288.41583251953125,286.4525146484375,284.8309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,1.1112796068191528,-0.0,-6.822953935170517e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,9.38220473472029e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986633300781,0.0,0.0,9.879916615318508e-05,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.0,7.297275442397222e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,9.87991370493546e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,0.0004686601751018,284.60693359375,294.1499938964844,286.45001220703125,282.896240234375,288.38104248046875,286.4519958496094,284.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.1098814010620115,-0.0,-6.813651509673947e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,9.38220473472029e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986633300781,0.0,0.0,9.879916615318508e-05,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.5985717773437,0.0,0.0,7.297275442397222e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.5986022949219,0.0,0.0,9.87991370493546e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.59832763671875,0.0,0.0,0.0004686601751018,284.60693359375,294.1499938964844,286.45001220703125,282.896240234375,288.38104248046875,286.4519958496094,284.8319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,1.1098814010620115,-0.0,-6.813651509673947e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999450683594,0.0,0.0,9.375791705679148e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.0,0.0,9.873163071461022e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,7.292287045856938e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999450683594,0.0,0.0,9.873160161077976e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,0.0004683398292399,284.6086730957031,294.1499938964844,286.45001220703125,282.90057373046875,288.34686279296875,286.4515686035156,284.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.108484983444214,-0.0,-6.804337004950868e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999450683594,0.0,0.0,9.375791705679148e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6000061035156,0.0,0.0,9.873163071461022e-05,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.5998840332031,0.0,0.0,7.292287045856938e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.5999450683594,0.0,0.0,9.873160161077976e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.59967041015625,0.0,0.0,0.0004683398292399,284.6086730957031,294.1499938964844,286.45001220703125,282.90057373046875,288.34686279296875,286.4515686035156,284.83282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,1.108484983444214,-0.0,-6.804337004950868e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005859375,0.0,0.0,9.372600470669568e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6006774902344,0.0,0.0,9.86980230663903e-05,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6005554199219,0.0,0.0,7.28980521671474e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6006164550781,0.0,0.0,9.869799396255984e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.600341796875,0.0,0.0,0.0004681803984567,284.60955810546875,294.1499938964844,286.45001220703125,282.90252685546875,288.3300476074219,286.451416015625,284.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755512591144e-09,0.0009986490476876,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,1.1077898740768433,-0.0,-6.799704266313712e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.60125732421875,0.0,0.0,9.369430335937068e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6013488769531,0.0,0.0,9.866464097285645e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012268066406,0.0,0.0,7.287339394679293e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6012878417969,0.0,0.0,9.866461186902598e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6010131835937,0.0,0.0,0.0004680220445152,284.6104431152344,294.1499938964844,286.45001220703125,282.904296875,288.3133544921875,286.4512634277344,284.833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,1.1070979833602903,-0.0,-6.7951042126424e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025695800781,0.0,0.0,9.363430581288412e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,9.860146383289248e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025390625,0.0,0.0,7.282673323061317e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025695800781,0.0,0.0,9.860143472906202e-05,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.602294921875,0.0,0.0,0.0004677223914768,284.61212158203125,294.1499938964844,286.45001220703125,282.9073181152344,288.28173828125,286.4510192871094,284.8346252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,1.105781316757202,-0.0,-6.786402906300283e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,9.363183926325291e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026916503906,0.0,0.0,9.85988663160242e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6025695800781,0.0,0.0,7.282481237780303e-05,298.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6026306152344,0.0,0.0,9.859883721219376e-05,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.60235595703125,0.0,0.0,0.0004677100514527,284.6121826171875,294.1499938964844,286.45001220703125,282.9074401855469,288.2804260253906,286.45098876953125,284.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,1.1057268381118774,-0.0,-6.78604479276146e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,9.357115777675062e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,9.853496158029884e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,7.277761324075982e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,9.853493247646838e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0004674069350585,284.61395263671875,294.1499938964844,286.45001220703125,282.9100036621094,288.24810791015625,286.4508056640625,284.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.1043789386749268,-0.0,-6.777248984235484e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,9.357115777675062e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6040344238281,0.0,0.0,9.853496158029884e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039428710937,0.0,0.0,7.277761324075982e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6039733886719,0.0,0.0,9.853493247646838e-05,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.60369873046875,0.0,0.0,0.0004674069350585,284.61395263671875,294.1499938964844,286.45001220703125,282.9100036621094,288.24810791015625,286.4508056640625,284.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,1.1043789386749268,-0.0,-6.777248984235484e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.35128628043458e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,9.847357432590798e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,7.273226947290823e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.847354522207752e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050720214844,0.0,0.0,0.0004671157512348,284.6156921386719,294.1499938964844,286.45001220703125,282.9120788574219,288.2164001464844,286.4506530761719,284.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.1030611991882324,-0.0,-6.768804183820977e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.35128628043458e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053771972656,0.0,0.0,9.847357432590798e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60528564453125,0.0,0.0,7.273226947290823e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6053161621094,0.0,0.0,9.847354522207752e-05,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6050720214844,0.0,0.0,0.0004671157512348,284.6156921386719,294.1499938964844,286.45001220703125,282.9120788574219,288.2164001464844,286.4506530761719,284.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,1.1030611991882324,-0.0,-6.768804183820977e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,9.345754369860516e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60675048828125,0.0,0.0,9.841532300924882e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,7.268924673553556e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,9.841529390541837e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064147949219,0.0,0.0,0.0004668394394684,284.6174621582031,294.1499938964844,286.45001220703125,282.9136962890625,288.18524169921875,286.45050048828125,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1017802953720093,-0.0,-6.760796367188959e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,9.345754369860516e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.60675048828125,0.0,0.0,9.841532300924882e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6066589355469,0.0,0.0,7.268924673553556e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.606689453125,0.0,0.0,9.841529390541837e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6064147949219,0.0,0.0,0.0004668394394684,284.6174621582031,294.1499938964844,286.45001220703125,282.9136962890625,288.18524169921875,286.45050048828125,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,1.1017802953720093,-0.0,-6.760796367188959e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,9.343118290416896e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.607421875,0.0,0.0,9.838756523095073e-05,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073303222656,0.0,0.0,7.266874308697879e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6073608398437,0.0,0.0,9.838753612712026e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.60711669921875,0.0,0.0,0.0004667077737394,284.6183166503906,294.1499938964844,286.45001220703125,282.9143371582031,288.1698913574219,286.4504699707031,284.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339340525267744e-09,0.0009955071145668,-0.0130406189709901,0.0,0.0,0.0,-0.0074597559869289,60.0,1.1011561155319214,-0.0,-6.756982173783399e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080322265625,0.0,0.0,9.340578981209546e-05,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6081237792969,0.0,0.0,9.836081881076096e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080017089844,0.0,0.0,7.264898886205629e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6080627441406,0.0,0.0,9.836079698288812e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6077880859375,0.0,0.0,0.0004665809101425,284.61920166015625,294.1499938964844,286.45001220703125,282.91485595703125,288.1546936035156,286.4504089355469,284.8382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768851092489e-09,0.0009952364489436,-0.0129576958715915,0.0,0.0,0.0,-0.0074440645985305,60.0,1.1005433797836304,-0.0,-6.753307957296786e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.335813956568018e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,9.831064380705357e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,7.261193240992725e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,9.831062197918072e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,0.000466342899017,284.6209716796875,294.1499938964844,286.45001220703125,282.9156799316406,288.1246643066406,286.4503479003906,284.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0993549823760986,-0.0,-6.746417824388119e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094055175781,0.0,0.0,9.335813956568018e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6094665527344,0.0,0.0,9.831064380705357e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.609375,0.0,0.0,7.261193240992725e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.60943603515625,0.0,0.0,9.831062197918072e-05,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6091613769531,0.0,0.0,0.000466342899017,284.6209716796875,294.1499938964844,286.45001220703125,282.9156799316406,288.1246643066406,286.4503479003906,284.839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,1.0993549823760986,-0.0,-6.746417824388119e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107788085937,0.0,0.0,9.331515320809558e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,9.826537279877812e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,7.257849210873246e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108093261719,0.0,0.0,9.826535097090527e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004661281709559,284.6227111816406,294.1499938964844,286.45001220703125,282.9161376953125,288.0951843261719,286.4502868652344,284.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0982228517532349,-0.0,-6.740204128163897e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107788085937,0.0,0.0,9.331515320809558e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.61083984375,0.0,0.0,9.826537279877812e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6107482910156,0.0,0.0,7.257849210873246e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6108093261719,0.0,0.0,9.826535097090527e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61053466796875,0.0,0.0,0.0004661281709559,284.6227111816406,294.1499938964844,286.45001220703125,282.9161376953125,288.0951843261719,286.4502868652344,284.8399963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.0009942705510184,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,1.0982228517532349,-0.0,-6.740204128163897e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,9.327732550445944e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.822554420679808e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,7.254907541209832e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,9.822552237892523e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,0.0004659392288886,284.6244506835937,294.1499938964844,286.45001220703125,282.91632080078125,288.06622314453125,286.4502258300781,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0971524715423584,-0.0,-6.734738633440429e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121520996094,0.0,0.0,9.327732550445944e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6122131347656,0.0,0.0,9.822554420679808e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61212158203125,0.0,0.0,7.254907541209832e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6121826171875,0.0,0.0,9.822552237892523e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6119384765625,0.0,0.0,0.0004659392288886,284.6244506835937,294.1499938964844,286.45001220703125,282.91632080078125,288.06622314453125,286.4502258300781,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,1.0971524715423584,-0.0,-6.734738633440429e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,9.324516577180476e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.819167462410404e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,7.252406066982076e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,9.81916527962312e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,0.0004657785757444,284.626220703125,294.1499938964844,286.45001220703125,282.916259765625,288.03778076171875,286.4501953125,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.096149444580078,-0.0,-6.73009310503403e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,9.324516577180476e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6136169433594,0.0,0.0,9.819167462410404e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.613525390625,0.0,0.0,7.252406066982076e-05,298.0538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6135559082031,0.0,0.0,9.81916527962312e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6133117675781,0.0,0.0,0.0004657785757444,284.626220703125,294.1499938964844,286.45001220703125,282.916259765625,288.03778076171875,286.4501953125,284.8417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,1.096149444580078,-0.0,-6.73009310503403e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142272949219,0.0,0.0,9.323136328021064e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142883300781,0.0,0.0,9.817714453674851e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6141967773437,0.0,0.0,7.251332863233984e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6142578125,0.0,0.0,9.817712270887569e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.614013671875,0.0,0.0,0.0004657096578739,284.6270751953125,294.1499938964844,286.45001220703125,282.9161376953125,288.0237731933594,286.4501647949219,284.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.0902930759377796e-09,0.0009933774126693,-0.0123881548643112,0.0,0.0,0.0,-0.007336291950196,60.0,1.095675706863403,-0.0,-6.728100032660222e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.321913967141882e-05,298.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.614990234375,0.0,0.0,9.816426609177142e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6148986816406,0.0,0.0,7.25038189557381e-05,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61492919921875,0.0,0.0,9.816424426389858e-05,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6146850585937,0.0,0.0,0.0004656485689338,284.6279602050781,294.1499938964844,286.45001220703125,282.9159545898437,288.0098876953125,286.4501342773437,284.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482188209891,0.0,0.0,0.0,-0.0073287351988255,60.0,1.0952202081680298,-0.0,-6.72633433396186e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.31996910367161e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.814379154704513e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,7.248869223985821e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.814376971917228e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0004655514494515,284.62969970703125,294.1499938964844,286.45001220703125,282.9154968261719,287.9824523925781,286.4501342773437,284.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0943669080734253,-0.0,-6.723526269070136e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.31996910367161e-05,298.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.61639404296875,0.0,0.0,9.814379154704513e-05,298.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163024902344,0.0,0.0,7.248869223985821e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6163330078125,0.0,0.0,9.814376971917228e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6160888671875,0.0,0.0,0.0004655514494515,284.62969970703125,294.1499938964844,286.45001220703125,282.9154968261719,287.9824523925781,286.4501342773437,284.8434143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,1.0943669080734253,-0.0,-6.723526269070136e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.318720549345016e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.813063661567868e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,7.247897883644328e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,9.813061478780584e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.000465489050839,284.6314697265625,294.1499938964844,286.45001220703125,282.9149169921875,287.9555358886719,286.4501037597656,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035226013916372e-09,0.0009929065126925,-0.0122438855469226,0.0,0.0,0.0,-0.0073089925572276,60.0,1.0935968160629272,-0.0,-6.72172220106404e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177062988281,0.0,0.0,9.318720549345016e-05,298.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6177673339844,0.0,0.0,9.813063661567868e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.61767578125,0.0,0.0,7.247897883644328e-05,298.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.61773681640625,0.0,0.0,9.813061478780584e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.61749267578125,0.0,0.0,0.000465489050839,284.6314697265625,294.1499938964844,286.45001220703125,282.9149169921875,287.9555358886719,286.4501037597656,284.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035226013916372e-09,0.0009929065126925,-0.0122438855469226,0.0,0.0,0.0,-0.0073089925572276,60.0,1.0935968160629272,-0.0,-6.72172220106404e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,9.317804506281392e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.812098869588226e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,7.247184839798138e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,9.812096686800942e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,0.0004654432996176,284.6332092285156,294.1499938964844,286.45001220703125,282.9140014648437,287.9290771484375,286.4500732421875,284.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0928950309753418,-0.0,-6.720399170490057e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,9.317804506281392e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191711425781,0.0,0.0,9.812098869588226e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6190795898437,0.0,0.0,7.247184839798138e-05,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6191101074219,0.0,0.0,9.812096686800942e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.618896484375,0.0,0.0,0.0004654432996176,284.6332092285156,294.1499938964844,286.45001220703125,282.9140014648437,287.9290771484375,286.4500732421875,284.8450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,1.0928950309753418,-0.0,-6.720399170490057e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.316799696534872e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,9.811041672946884e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,7.246404129546136e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.8110394901596e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0004653931246139,284.63494873046875,294.1499938964844,286.45001220703125,282.9125061035156,287.903076171875,286.4500732421875,284.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0922080278396606,-0.0,-6.718948242223632e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.316799696534872e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205749511719,0.0,0.0,9.811041672946884e-05,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6204833984375,0.0,0.0,7.246404129546136e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6205139160156,0.0,0.0,9.8110394901596e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62030029296875,0.0,0.0,0.0004653931246139,284.63494873046875,294.1499938964844,286.45001220703125,282.9125061035156,287.903076171875,286.4500732421875,284.845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,1.0922080278396606,-0.0,-6.718948242223632e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,9.316266368841752e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,9.81047996901907e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6211853027344,0.0,0.0,7.245989399962127e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212158203125,0.0,0.0,9.810477786231786e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6210021972656,0.0,0.0,0.000465366494609,284.6358337402344,294.1499938964844,286.45001220703125,282.9115600585937,287.8902587890625,286.4500732421875,284.8463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609171521679e-09,0.0009926446946337,-0.0121636735275387,0.0,0.0,0.0,-0.0072938143275678,60.0,1.0918629169464111,-0.0,-6.718178013898068e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.315713396063074e-05,298.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219787597656,0.0,0.0,9.809896437218411e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62188720703125,0.0,0.0,7.245558663271368e-05,298.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,9.809894254431129e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6217041015625,0.0,0.0,0.0004653388459701,284.6366882324219,294.1499938964844,286.45001220703125,282.91046142578125,287.8775634765625,286.4500427246094,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770447248693e-09,0.0009925856720656,-0.0121455835178494,0.0,0.0,0.0,-0.0072903917171061,60.0,1.0915162563323977,-0.0,-6.717378653320338e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
