time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276420,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.314545604865998e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.808667527977376e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.244650623761117e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.808665345190092e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0004652805509977,284.638427734375,294.1499938964844,286.45001220703125,282.90789794921875,287.8524780273437,286.4500427246094,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.09081768989563,-0.0,-6.715693245951115e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.314545604865998e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.808667527977376e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.244650623761117e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.808665345190092e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,0.0004652805509977,284.638427734375,294.1499938964844,286.45001220703125,282.90789794921875,287.8524780273437,286.4500427246094,284.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,1.09081768989563,-0.0,-6.715693245951115e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.313299233326688e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.807354945223778e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,7.243680738611147e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.807352762436494e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,0.0004652182979043,284.64019775390625,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,284.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0901116132736206,-0.0,-6.713894151744172e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.313299233326688e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.807354945223778e-05,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,7.243680738611147e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.807352762436494e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,0.0004652182979043,284.64019775390625,294.1499938964844,286.45001220703125,282.90478515625,287.8278503417969,286.4500427246094,284.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,1.0901116132736206,-0.0,-6.713894151744172e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,9.311975009040908e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,9.80596014414914e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,7.24265119060874e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.805957961361857e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0004651521448977,284.64190673828125,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,284.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0893982648849487,-0.0,-6.711982791784976e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261291503906,0.0,0.0,9.311975009040908e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6261901855469,0.0,0.0,9.80596014414914e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,7.24265119060874e-05,298.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.805957961361857e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,0.0004651521448977,284.64190673828125,294.1499938964844,286.45001220703125,282.90118408203125,287.8036499023437,286.4500427246094,284.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,1.0893982648849487,-0.0,-6.711982791784976e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,9.310574387200175e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.804485307540745e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,7.241561979753897e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,9.804483852349222e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,0.0004650821792893,284.6436462402344,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,284.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0886776447296145,-0.0,-6.709962008244474e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,9.310574387200175e-05,298.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.804485307540745e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,7.241561979753897e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275634765625,0.0,0.0,9.804483852349222e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6273498535156,0.0,0.0,0.0004650821792893,284.6436462402344,294.1499938964844,286.45001220703125,282.8970947265625,287.7798767089844,286.45001220703125,284.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,1.0886776447296145,-0.0,-6.709962008244474e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,9.309846063842996e-05,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,9.80371842160821e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,7.240995182655752e-05,298.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,9.803716238820924e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,0.0004650457995012,284.64453125,294.1499938964844,286.45001220703125,282.8948669433594,287.7681579589844,286.45001220703125,284.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538800790905,0.0,0.0,0.0,-0.0072541171684861,60.0,1.0883145332336426,-0.0,-6.708911115538285e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,9.309099550591782e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.802932618185878e-05,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289367675781,0.0,0.0,7.24041456123814e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62896728515625,0.0,0.0,9.802930435398594e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,0.0004650085174944,284.6453857421875,294.1499938964844,286.45001220703125,282.8925170898437,287.75653076171875,286.45001220703125,284.85089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915225559898317e-09,0.0009918803116306,-0.011929496191442,0.0,0.0,0.0,-0.0072495029307901,60.0,1.0879497528076172,-0.0,-6.70783464329361e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.307551954407244e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,9.8013028036803e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,7.239211117848754e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,9.801300620893016e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,0.0004649312177207,284.6471252441406,294.1499938964844,286.45001220703125,282.88751220703125,287.73358154296875,286.45001220703125,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0872153043746948,-0.0,-6.705602828560586e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.307551954407244e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,9.8013028036803e-05,298.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6303405761719,0.0,0.0,7.239211117848754e-05,298.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,9.801300620893016e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63018798828125,0.0,0.0,0.0004649312177207,284.6471252441406,294.1499938964844,286.45001220703125,282.88751220703125,287.73358154296875,286.45001220703125,284.8516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,1.0872153043746948,-0.0,-6.705602828560586e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,9.30593378143385e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,9.79959877440706e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,7.2379523771815e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,9.799596591619776e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,0.0004648503672797,284.6488342285156,294.1499938964844,286.45001220703125,282.8820495605469,287.7110595703125,286.45001220703125,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0864734649658203,-0.0,-6.70326940621635e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,9.30593378143385e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,9.79959877440706e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,7.2379523771815e-05,298.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318054199219,0.0,0.0,9.799596591619776e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.631591796875,0.0,0.0,0.0004648503672797,284.6488342285156,294.1499938964844,286.45001220703125,282.8820495605469,287.7110595703125,286.45001220703125,284.8525085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260718882083,0.0,0.0,0.0,-0.0072299330495297,60.0,1.0864734649658203,-0.0,-6.70326940621635e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,9.30424648686312e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.797821257961914e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,7.236639794427902e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.797819802770392e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,0.0004647660825867,284.65057373046875,294.1499938964844,286.45001220703125,282.87615966796875,287.6889038085937,286.45001220703125,284.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0857250690460205,-0.0,-6.700836507889107e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,9.30424648686312e-05,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332702636719,0.0,0.0,9.797821257961914e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332092285156,0.0,0.0,7.236639794427902e-05,298.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,9.797819802770392e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6330261230469,0.0,0.0,0.0004647660825867,284.65057373046875,294.1499938964844,286.45001220703125,282.87615966796875,287.6889038085937,286.45001220703125,284.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,1.0857250690460205,-0.0,-6.700836507889107e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,9.302492253482342e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,9.795974619919434e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,7.235275552375242e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,9.79597243713215e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,0.000464678480057,284.6522827148437,294.1499938964844,286.45001220703125,282.869873046875,287.66717529296875,286.45001220703125,284.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.084969997406006,-0.0,-6.69830910737801e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,9.302492253482342e-05,298.21563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,9.795974619919434e-05,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,7.235275552375242e-05,298.0330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,9.79597243713215e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63446044921875,0.0,0.0,0.000464678480057,284.6522827148437,294.1499938964844,286.45001220703125,282.869873046875,287.66717529296875,286.45001220703125,284.8541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,1.084969997406006,-0.0,-6.69830910737801e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,9.301590034738184e-05,298.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6354064941406,0.0,0.0,9.795024379855022e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,7.234573422465473e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353759765625,0.0,0.0,9.795022197067738e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6351623535156,0.0,0.0,0.0004646333982236,284.65313720703125,294.1499938964844,286.45001220703125,282.8666076660156,287.6564636230469,286.45001220703125,284.8545227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.8215929027151105e-09,0.0009910797234624,-0.0116841848939657,0.0,0.0,0.0,-0.00720308534801,60.0,1.084589958190918,-0.0,-6.697008103628832e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,9.300673991674556e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6361083984375,0.0,0.0,9.79405958787538e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,7.233861106215045e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6360778808594,0.0,0.0,9.794057405088096e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358642578125,0.0,0.0,0.0004645876470021,284.6540222167969,294.1499938964844,286.45001220703125,282.8632202148437,287.6458435058594,286.45001220703125,284.8549499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,1.084208607673645,-0.0,-6.695688625768528e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,9.298793884227052e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,9.792079799808562e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,7.232398638734594e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,9.792077617021278e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,0.0004644937289413,284.6557312011719,294.1499938964844,286.45001220703125,282.8561706542969,287.6248779296875,286.45001220703125,284.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0834413766860962,-0.0,-6.692980036859808e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,9.298793884227052e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6375427246094,0.0,0.0,9.792079799808562e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,7.232398638734594e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63751220703125,0.0,0.0,9.792077617021278e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372985839844,0.0,0.0,0.0004644937289413,284.6557312011719,294.1499938964844,286.45001220703125,282.8561706542969,287.6248779296875,286.45001220703125,284.8557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,1.0834413766860962,-0.0,-6.692980036859808e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,9.296854113927112e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.7900367109105e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,7.230889605125412e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,9.790035255718976e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,0.0004643968422897,284.6574401855469,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0826680660247805,-0.0,-6.690186182822799e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,9.296854113927112e-05,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63897705078125,0.0,0.0,9.7900367109105e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6388854980469,0.0,0.0,7.230889605125412e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.638916015625,0.0,0.0,9.790035255718976e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63873291015625,0.0,0.0,0.0004643968422897,284.6574401855469,294.1499938964844,286.45001220703125,282.8487548828125,287.6042785644531,286.45001220703125,284.8565368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,1.0826680660247805,-0.0,-6.690186182822799e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,9.29485831875354e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,9.787935414351524e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,7.229337643366307e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,9.78793323156424e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,0.0004642971616704,284.6591491699219,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.081889033317566,-0.0,-6.687312747999385e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,9.29485831875354e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.640380859375,0.0,0.0,9.787935414351524e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,7.229337643366307e-05,298.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6403503417969,0.0,0.0,9.78793323156424e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6401672363281,0.0,0.0,0.0004642971616704,284.6591491699219,294.1499938964844,286.45001220703125,282.84100341796875,287.58404541015625,286.45001220703125,284.8573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,1.081889033317566,-0.0,-6.687312747999385e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,9.292809409089386e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.785777365323156e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,7.22774348105304e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,9.785775910131632e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,0.0004641948034986,284.6608581542969,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,284.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0811048746109009,-0.0,-6.68436257456051e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,9.292809409089386e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,9.785777365323156e-05,298.7611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,7.22774348105304e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64178466796875,0.0,0.0,9.785775910131632e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6415710449219,0.0,0.0,0.0004641948034986,284.6608581542969,294.1499938964844,286.45001220703125,282.8329162597656,287.56414794921875,286.45001220703125,284.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,1.0811048746109009,-0.0,-6.68436257456051e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.291765309171752e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6425170898437,0.0,0.0,9.784678695723414e-05,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424560546875,0.0,0.0,7.226932211779058e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.78467651293613e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,0.0004641426785383,284.66168212890625,294.1499938964844,286.45001220703125,282.8287658691406,287.5543518066406,286.45001220703125,284.8585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699120204065821e-09,0.0009900324512273,-0.0113633135333657,0.0,0.0,0.0,-0.0071423705667257,60.0,1.080710768699646,-0.0,-6.682860487217114e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.290710295317696e-05,298.1888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64324951171875,0.0,0.0,9.783566929399969e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431579589844,0.0,0.0,7.226111483760178e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6431884765625,0.0,0.0,9.783565474208444e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6430053710937,0.0,0.0,0.0004640899715013,284.6625366210937,294.1499938964844,286.45001220703125,282.82452392578125,287.5446472167969,286.45001220703125,284.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859649494024325e-09,0.0009899199940264,-0.0113288471475243,0.0,0.0,0.0,-0.0071358485147356,60.0,1.0803154706954956,-0.0,-6.681342057390793e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446228027344,0.0,0.0,9.288565343013032e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.781308472156525e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,7.224443106679246e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446228027344,0.0,0.0,9.781307016965002e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,0.0004639828403014,284.66424560546875,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,284.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.079521894454956,-0.0,-6.678256170289387e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446228027344,0.0,0.0,9.288565343013032e-05,298.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446838378906,0.0,0.0,9.781308472156525e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.64459228515625,0.0,0.0,7.224443106679246e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6446228027344,0.0,0.0,9.781307016965002e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6444396972656,0.0,0.0,0.0004639828403014,284.66424560546875,294.1499938964844,286.45001220703125,282.8158569335937,287.52545166015625,286.45001220703125,284.8597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,1.079521894454956,-0.0,-6.678256170289387e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.28637819015421e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,9.779005631571636e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,7.22274198778905e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.779004176380111e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,0.0004638735845219,284.6659240722656,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,284.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.078724026679993,-0.0,-6.675109887055444e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.28637819015421e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460876464844,0.0,0.0,9.779005631571636e-05,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,7.22274198778905e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.779004176380111e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6458740234375,0.0,0.0,0.0004638735845219,284.6659240722656,294.1499938964844,286.45001220703125,282.806884765625,287.5066223144531,286.45001220703125,284.86053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,1.078724026679993,-0.0,-6.675109887055444e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,9.284153202315792e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,9.776662045624108e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,7.221011037472636e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,9.776660590432584e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473083496094,0.0,0.0,0.0004637624369934,284.6676025390625,294.1499938964844,286.45001220703125,282.79766845703125,287.4881286621094,286.45001220703125,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0779223442077637,-0.0,-6.671909602573578e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,9.284153202315792e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.64752197265625,0.0,0.0,9.776662045624108e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474609375,0.0,0.0,7.221011037472636e-05,298.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6474914550781,0.0,0.0,9.776660590432584e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6473083496094,0.0,0.0,0.0004637624369934,284.6676025390625,294.1499938964844,286.45001220703125,282.79766845703125,287.4881286621094,286.45001220703125,284.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,1.0779223442077637,-0.0,-6.671909602573578e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,9.281894017476588e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,9.77428353508003e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,7.21925389370881e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64892578125,0.0,0.0,9.774282079888508e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,0.0004636496014427,284.6692810058594,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,284.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0771175622940063,-0.0,-6.66866171172842e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,9.281894017476588e-05,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6489562988281,0.0,0.0,9.77428353508003e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6488952636719,0.0,0.0,7.21925389370881e-05,298.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.64892578125,0.0,0.0,9.774282079888508e-05,298.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,0.0004636496014427,284.6692810058594,294.1499938964844,286.45001220703125,282.7882080078125,287.469970703125,286.45001220703125,284.86212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,1.0771175622940063,-0.0,-6.66866171172842e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,9.280753147322685e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.649658203125,0.0,0.0,9.773082274477928e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,7.218366954475641e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496276855469,0.0,0.0,9.773080091690645e-05,298.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6494445800781,0.0,0.0,0.0004635926161427,284.6701354980469,294.1499938964844,286.45001220703125,282.78338623046875,287.46099853515625,286.45001220703125,284.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851341122747e-09,0.0009888586355373,-0.0110036712139844,0.0,0.0,0.0,-0.0070743202231824,60.0,1.0767139196395874,-0.0,-6.667021779094284e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
