time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278760,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,9.279605728806928e-05,298.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.650390625,0.0,0.0,9.771873737918212e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6502990722656,0.0,0.0,7.217474194476381e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6503295898437,0.0,0.0,9.77187228272669e-05,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,0.0004635352815967,284.67095947265625,294.1499938964844,286.45001220703125,282.7785339355469,287.4521179199219,286.45001220703125,284.8629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672305300831,60.0,1.0763098001480105,-0.0,-6.665372609404585e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,9.27729342947714e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.769438474904746e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,7.215675577754155e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,9.769437019713224e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,0.0004634197975974,284.6726379394531,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,284.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0755001306533811,-0.0,-6.662049401029435e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,9.27729342947714e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517944335937,0.0,0.0,9.769438474904746e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517333984375,0.0,0.0,7.215675577754155e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6517639160156,0.0,0.0,9.769437019713224e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,0.0004634197975974,284.6726379394531,294.1499938964844,286.45001220703125,282.76861572265625,287.4346008300781,286.45001220703125,284.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,1.0755001306533811,-0.0,-6.662049401029435e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,9.274962212657556e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,9.76698356680572e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,7.2138624091167e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,9.766981384018436e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.0,0.0,0.0004633033240679,284.67431640625,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,284.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0746885538101196,-0.0,-6.658699902573062e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,9.274962212657556e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6532287597656,0.0,0.0,9.76698356680572e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531677246094,0.0,0.0,7.2138624091167e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6531982421875,0.0,0.0,9.766981384018436e-05,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.65301513671875,0.0,0.0,0.0004633033240679,284.67431640625,294.1499938964844,286.45001220703125,282.7585144042969,287.4173583984375,286.45001220703125,284.8644714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,1.0746885538101196,-0.0,-6.658699902573062e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,9.272616443922745e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.764513379195704e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,7.212037598947063e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,9.76451119640842e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,0.0004631861520465,284.67596435546875,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,284.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0738760232925415,-0.0,-6.655330508920089e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,9.272616443922745e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546630859375,0.0,0.0,9.764513379195704e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65460205078125,0.0,0.0,7.212037598947063e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6546325683594,0.0,0.0,9.76451119640842e-05,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,0.0004631861520465,284.67596435546875,294.1499938964844,286.45001220703125,282.74822998046875,287.40045166015625,286.45001220703125,284.8652648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460425806485091e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,1.0738760232925415,-0.0,-6.655330508920089e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,9.270261944038792e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,9.762033732840791e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.656005859375,0.0,0.0,7.210206240415573e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,9.762032277649269e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,0.0004630685434676,284.6776123046875,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,284.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0730630159378052,-0.0,-6.651949746583341e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,9.270261944038792e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65606689453125,0.0,0.0,9.762033732840791e-05,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.656005859375,0.0,0.0,7.210206240415573e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6560363769531,0.0,0.0,9.762032277649269e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6558837890625,0.0,0.0,0.0004630685434676,284.6776123046875,294.1499938964844,286.45001220703125,282.73779296875,287.3838195800781,286.45001220703125,284.8660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,1.0730630159378052,-0.0,-6.651949746583341e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,9.269083238905296e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.65679931640625,0.0,0.0,9.760792454471812e-05,298.733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65673828125,0.0,0.0,7.209289469756186e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6567687988281,0.0,0.0,9.760790999280287e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6565856933594,0.0,0.0,0.0004630096664186,284.678466796875,294.1499938964844,286.45001220703125,282.7325134277344,287.3756408691406,286.45001220703125,284.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,1.0726563930511477,-0.0,-6.65025723378676e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.267903806176037e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,9.759551176102832e-05,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6574401855469,0.0,0.0,7.208372699096799e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,9.759548993315548e-05,298.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65728759765625,0.0,0.0,0.0004629507602658,284.6792907714844,294.1499938964844,286.45001220703125,282.7272033691406,287.3675231933594,286.45001220703125,284.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,1.0722500085830688,-0.0,-6.648565431532917e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,9.265548578696324e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.658935546875,0.0,0.0,9.757070802152155e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,7.206540612969548e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,9.757069346960634e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,0.0004628331225831,284.6809387207031,294.1499938964844,286.45001220703125,282.7164611816406,287.3514709472656,286.45001220703125,284.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,1.071437954902649,-0.0,-6.645184669196169e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,9.265548578696324e-05,298.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.658935546875,0.0,0.0,9.757070802152155e-05,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.65887451171875,0.0,0.0,7.206540612969548e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6589050292969,0.0,0.0,9.757069346960634e-05,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6587219238281,0.0,0.0,0.0004628331225831,284.6809387207031,294.1499938964844,286.45001220703125,282.7164611816406,287.3514709472656,286.45001220703125,284.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.006980369798839,60.0,1.071437954902649,-0.0,-6.645184669196169e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,9.263198444386944e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,9.754595521371812e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,7.204712892416865e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,9.754594066180287e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,0.000462715717731,284.6825561523437,294.1499938964844,286.45001220703125,282.70562744140625,287.3357238769531,286.45001220703125,284.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343042814269893e-09,0.0009869876084849,-0.0104303881525993,0.0,0.0,0.0,-0.0069658472202718,60.0,1.0706294775009155,-0.0,-6.641812433372253e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,9.263198444386944e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.66033935546875,0.0,0.0,9.754595521371812e-05,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6602783203125,0.0,0.0,7.204712892416865e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6603088378906,0.0,0.0,9.754594066180287e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.66015625,0.0,0.0,0.000462715717731,284.6825561523437,294.1499938964844,286.45001220703125,282.70562744140625,287.3357238769531,286.45001220703125,284.868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869919158518,4.343042814269893e-09,0.0009869876084849,-0.0104303881525993,0.0,0.0,0.0,-0.0069658472202718,60.0,1.0706294775009155,-0.0,-6.641812433372253e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.26038992474787e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,9.751637844601646e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,7.202527922345325e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.751636389410125e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,0.0004625754081644,284.6842041015625,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,284.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986692495644,4.308036594125042e-09,0.0009866881882771,-0.0103386705741286,0.0,0.0,0.0,-0.0069484934210777,60.0,1.0703390836715698,-0.0,-6.637783656060492e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.26038992474787e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617736816406,0.0,0.0,9.751637844601646e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617126464844,0.0,0.0,7.202527922345325e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6617431640625,0.0,0.0,9.751636389410125e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,0.0004625754081644,284.6842041015625,294.1499938964844,286.4516906738281,282.6942138671875,287.3203125,286.4501342773437,284.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986692495644,4.308036594125042e-09,0.0009866881882771,-0.0103386705741286,0.0,0.0,0.0,-0.0069484934210777,60.0,1.0703390836715698,-0.0,-6.637783656060492e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.2567119281739e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,9.747765579959378e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.19966774340719e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.747764124767856e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,0.0004623917338903,284.6858215332031,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.4507751464844,284.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185988798737,0.0,0.0,0.0,-0.0069257742725312,60.0,1.0715936422348022,-0.0,-6.632511428961152e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.2567119281739e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631774902344,0.0,0.0,9.747765579959378e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6631164550781,0.0,0.0,7.19966774340719e-05,298.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66314697265625,0.0,0.0,9.747764124767856e-05,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6629943847656,0.0,0.0,0.0004623917338903,284.6858215332031,294.1499938964844,286.4566650390625,282.6817932128906,287.30517578125,286.4507751464844,284.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262208808114565e-09,0.0009862963343039,-0.0102185988798737,0.0,0.0,0.0,-0.0069257742725312,60.0,1.0715936422348022,-0.0,-6.632511428961152e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,9.254584438167512e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6639099121094,0.0,0.0,9.745524585014208e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6638488769531,0.0,0.0,7.198012463049963e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66387939453125,0.0,0.0,9.745523129822686e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,0.0004622854467015,284.6866455078125,294.1499938964844,286.4602966308594,282.6752624511719,287.2977600097656,286.4514465332031,284.870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.235692685483627e-09,0.0009860696736723,-0.0101491250097751,0.0,0.0,0.0,-0.0069126291200518,60.0,1.0730119943618774,-0.0,-6.629462490082005e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,9.25229542190209e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66461181640625,0.0,0.0,9.74311406025663e-05,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66455078125,0.0,0.0,7.196232036221772e-05,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6645812988281,0.0,0.0,9.743112605065107e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6644287109375,0.0,0.0,0.0004621710977517,284.6874694824219,294.1499938964844,286.4646911621094,282.66851806640625,287.2904663085937,286.452392578125,284.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858299745246,4.2071670591781185e-09,0.000985825783573,-0.0100743854418396,0.0,0.0,0.0,-0.0068984879180788,60.0,1.0749446153640747,-0.0,-6.626182624813738e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.24733976717107e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,9.737895743455738e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,7.19237796147354e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.737894288264216e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,0.0004619235696736,284.6890869140625,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.4551086425781,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0800691843032837,-0.0,-6.619085013426229e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.24733976717107e-05,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.666015625,0.0,0.0,9.737895743455738e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659545898437,0.0,0.0,7.19237796147354e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6659851074219,0.0,0.0,9.737894288264216e-05,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,0.0004619235696736,284.6890869140625,294.1499938964844,286.4755249023437,282.6545104980469,287.27618408203125,286.4551086425781,284.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125970155,0.0,0.0,0.0,-0.0068678758107125,60.0,1.0800691843032837,-0.0,-6.619085013426229e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,9.242006490239874e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.73227943177335e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,7.188229938037694e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,9.732277976581828e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,0.0004616571532096,284.6907043457031,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.45916748046875,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078961612918874e-09,0.0009847295004874,-0.0097384760156273,0.0,0.0,0.0,-0.0068349307402968,60.0,1.0869988203048706,-0.0,-6.611450942273224e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,9.242006490239874e-05,298.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674499511719,0.0,0.0,9.73227943177335e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6673889160156,0.0,0.0,7.188229938037694e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6674194335937,0.0,0.0,9.732277976581828e-05,298.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6672668457031,0.0,0.0,0.0004616571532096,284.6907043457031,294.1499938964844,286.4889831542969,282.6398620605469,287.2623596191406,286.45916748046875,284.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078961612918874e-09,0.0009847295004874,-0.0097384760156273,0.0,0.0,0.0,-0.0068349307402968,60.0,1.0869988203048706,-0.0,-6.611450942273224e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,9.23653642530553e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.7265190561302e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,7.18397568562068e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,9.72651832853444e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,0.0004613839264493,284.6922912597656,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.46466064453125,284.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801912812667e-09,0.000984146608971,-0.0095598902553319,0.0,0.0,0.0,-0.0068011409603059,60.0,1.0956207513809204,-0.0,-6.603626445667032e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,9.23653642530553e-05,298.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688537597656,0.0,0.0,9.7265190561302e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6687927246094,0.0,0.0,7.18397568562068e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6688232421875,0.0,0.0,9.72651832853444e-05,298.304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686706542969,0.0,0.0,0.0004613839264493,284.6922912597656,294.1499938964844,286.5048522949219,282.6247253417969,287.2490539550781,286.46466064453125,284.8730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801912812667e-09,0.000984146608971,-0.0095598902553319,0.0,0.0,0.0,-0.0068011409603059,60.0,1.0956207513809204,-0.0,-6.603626445667032e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.23118059290573e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,9.720879461383448e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,7.17981019988656e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.720878006191924e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,0.0004611164040397,284.69390869140625,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4717102050781,284.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065518624029e-09,0.0009835759410634,-0.0093850335106253,0.0,0.0,0.0,-0.0067680571228265,60.0,1.105787992477417,-0.0,-6.595968926603747e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.23118059290573e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,9.720879461383448e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701965332031,0.0,0.0,7.17981019988656e-05,298.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67022705078125,0.0,0.0,9.720878006191924e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,0.0004611164040397,284.69390869140625,294.1499938964844,286.5229187011719,282.60919189453125,287.2362670898437,286.4717102050781,284.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944065518624029e-09,0.0009835759410634,-0.0093850335106253,0.0,0.0,0.0,-0.0067680571228265,60.0,1.105787992477417,-0.0,-6.595968926603747e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,9.228632552549244e-05,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67095947265625,0.0,0.0,9.718196088215336e-05,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708984375,0.0,0.0,7.177827501436695e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6709289550781,0.0,0.0,9.718194633023812e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6707763671875,0.0,0.0,0.0004609891038853,284.6947021484375,294.1499938964844,286.53271484375,282.6013488769531,287.2301025390625,286.475830078125,284.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833083022385,3.912309143316861e-09,0.0009833043441176,-0.0093018282204866,0.0,0.0,0.0,-0.0067523140460252,60.0,1.111437201499939,-0.0,-6.59232668454024e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.226223482983188e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6716613769531,0.0,0.0,9.71565896179527e-05,298.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,7.175953942351043e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.671630859375,0.0,0.0,9.715658234199508e-05,298.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6715087890625,0.0,0.0,0.0004608687886502,284.69549560546875,294.1499938964844,286.5429382324219,282.5934143066406,287.2240905761719,286.4803771972656,284.8746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830514900386,3.882293153623095e-09,0.000983047648333,-0.0092231817543506,0.0,0.0,0.0,-0.006737433373928,60.0,1.117443323135376,-0.0,-6.588885526070953e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.22189574339427e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.711101301945746e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,7.172588084358722e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.711099846754224e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,0.0004606525762937,284.69708251953125,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.490478515625,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818665921688,0.0,0.0,0.0,-0.0067106960341334,60.0,1.1303002834320068,-0.0,-6.58270380426984e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.22189574339427e-05,298.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6730651855469,0.0,0.0,9.711101301945746e-05,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,7.172588084358722e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,9.711099846754224e-05,298.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67291259765625,0.0,0.0,0.0004606525762937,284.69708251953125,294.1499938964844,286.56475830078125,282.5775146484375,287.21246337890625,286.490478515625,284.8754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828358963176015e-09,0.0009825864108279,-0.0090818665921688,0.0,0.0,0.0,-0.0067106960341334,60.0,1.1303002834320068,-0.0,-6.58270380426984e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,9.218502236763015e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.707528806757182e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,7.169949094532058e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,9.70752735156566e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,0.000460483104689,284.6986694335937,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5021057128906,284.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710792526602,0.0,0.0,0.0,-0.0066897342912852,60.0,1.144400715827942,-0.0,-6.577859323897428e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,9.218502236763015e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.707528806757182e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744384765625,0.0,0.0,7.169949094532058e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6744689941406,0.0,0.0,9.70752735156566e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67431640625,0.0,0.0,0.000460483104689,284.6986694335937,294.1499938964844,286.5881042480469,282.56158447265625,287.2014465332031,286.5021057128906,284.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786075897238561e-09,0.0009822248248383,-0.0089710792526602,0.0,0.0,0.0,-0.0066897342912852,60.0,1.144400715827942,-0.0,-6.577859323897428e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.216265607392415e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,9.705172851681708e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,7.168208685470745e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.705171396490186e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,0.00046037134598,284.70025634765625,294.1499938964844,286.6127624511719,282.5457763671875,287.1910095214844,286.5152587890625,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,-0.0066759120672941,60.0,1.1596041917800903,-0.0,-6.574666144842922e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.216265607392415e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6758728027344,0.0,0.0,9.705172851681708e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,7.168208685470745e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,9.705171396490186e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,0.00046037134598,284.70025634765625,294.1499938964844,286.6127624511719,282.5457763671875,287.1910095214844,286.5152587890625,284.8769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758194200287335e-09,0.0009819864062592,-0.0088980244472622,0.0,0.0,0.0,-0.0066759120672941,60.0,1.1596041917800903,-0.0,-6.574666144842922e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,9.215373574988917e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.704233525553718e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,7.167515286710113e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,9.704232070362195e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,0.0004603267880156,284.7018127441406,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.5299072265625,284.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818912949413,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1757876873016355,-0.0,-6.57339285226044e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,9.215373574988917e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6772766113281,0.0,0.0,9.704233525553718e-05,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,7.167515286710113e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.67724609375,0.0,0.0,9.704232070362195e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6771240234375,0.0,0.0,0.0004603267880156,284.7018127441406,294.1499938964844,286.6385803222656,282.5302429199219,287.1812438964844,286.5299072265625,284.8777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.7470728742050605e-09,0.0009818912949413,-0.0088688842952251,0.0,0.0,0.0,-0.0066703981719911,60.0,1.1757876873016355,-0.0,-6.57339285226044e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
