time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281100,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,9.215491445502266e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,9.70435721683316e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,7.167606963776052e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,9.704356489237398e-05,298.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778259277344,0.0,0.0,0.0004603326960932,284.7026062011719,294.1499938964844,286.6518249511719,282.5226135253906,287.1766052246094,286.537841796875,284.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981907476671,3.748534815883886e-09,0.0009819037513807,-0.0088727157562971,0.0,0.0,0.0,-0.0066711227409541,60.0,1.184226155281067,-0.0,-6.573559829803345e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,9.215968020725997e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786804199219,0.0,0.0,9.704859257908538e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786193847656,0.0,0.0,7.167977310018614e-05,298.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6786499023437,0.0,0.0,9.704857802717017e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67852783203125,0.0,0.0,0.0004603564739227,284.703369140625,294.1499938964844,286.665283203125,282.5151062011719,287.1720886230469,286.5461730957031,284.8785705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.7544656272814345e-09,0.0009819543920457,-0.0088882548734545,0.0,0.0,0.0,-0.0066740624606609,60.0,1.192853927612305,-0.0,-6.57423910865873e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.218080958817154e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.0,0.0,9.707084973342715e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,7.169620948843658e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.707083518151194e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,0.0004604620626196,284.7049560546875,294.1499938964844,286.6926574707031,282.50048828125,287.16357421875,286.5639038085937,284.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.2106266021728516,-0.0,-6.57725394148656e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.218080958817154e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800842285156,0.0,0.0,9.707084973342715e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800231933594,0.0,0.0,7.169620948843658e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6800537109375,0.0,0.0,9.707083518151194e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.679931640625,0.0,0.0,0.0004604620626196,284.7049560546875,294.1499938964844,286.6926574707031,282.50048828125,287.16357421875,286.5639038085937,284.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788571106086e-09,0.0009821794228628,-0.0089572248980402,0.0,0.0,0.0,-0.0066871121525764,60.0,1.2106266021728516,-0.0,-6.57725394148656e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.710929589346053e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,7.172460755100474e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,9.710928134154528e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,0.000460644456325,284.7065124511719,294.1499938964844,286.7205505371094,282.4865417480469,287.1556701660156,286.5831604003906,284.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.2290138006210327,-0.0,-6.582464351367889e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,9.221732761943711e-05,298.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814880371094,0.0,0.0,9.710929589346053e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6814270019531,0.0,0.0,7.172460755100474e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68145751953125,0.0,0.0,9.710928134154528e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813049316406,0.0,0.0,0.000460644456325,284.7065124511719,294.1499938964844,286.7205505371094,282.4865417480469,287.1556701660156,286.5831604003906,284.880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,1.2290138006210327,-0.0,-6.582464351367889e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,9.226828115060924e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,9.716295608086511e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,7.17642396921292e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,9.71629488049075e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,0.0004608989984262,284.7080383300781,294.1499938964844,286.7486572265625,282.47344970703125,287.1484069824219,286.6039123535156,284.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2478712797164917,-0.0,-6.589739598439337e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,9.226828115060924e-05,298.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,9.716295608086511e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6828308105469,0.0,0.0,7.17642396921292e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.682861328125,0.0,0.0,9.71629488049075e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6827087402344,0.0,0.0,0.0004608989984262,284.7080383300781,294.1499938964844,286.7486572265625,282.47344970703125,287.1484069824219,286.6039123535156,284.88092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889744970564379e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,1.2478712797164917,-0.0,-6.589739598439337e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.233220043824986e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,9.723026596475393e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,7.181395631050691e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.72302514128387e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,0.0004612182674463,284.7095947265625,294.1499938964844,286.77685546875,282.4613342285156,287.1417236328125,286.6261291503906,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2670453786849976,-0.0,-6.598871493679327e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.233220043824986e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68426513671875,0.0,0.0,9.723026596475393e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842041015625,0.0,0.0,7.181395631050691e-05,298.017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6842346191406,0.0,0.0,9.72302514128387e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6841125488281,0.0,0.0,0.0004612182674463,284.7095947265625,294.1499938964844,286.77685546875,282.4613342285156,287.1417236328125,286.6261291503906,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969365724998397e-09,0.0009837918914854,-0.0094513231888413,0.0,0.0,0.0,-0.0067805973812937,60.0,1.2670453786849976,-0.0,-6.598871493679327e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.0,9.236852201865986e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849670410156,0.0,0.0,9.726850839797407e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849060058594,0.0,0.0,7.184220157796517e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6849365234375,0.0,0.0,9.726850112201646e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.684814453125,0.0,0.0,0.0004613997007254,284.7103576660156,294.1499938964844,286.7908935546875,282.4556884765625,287.1386413574219,286.6377868652344,284.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841828141361,4.014611310054761e-09,0.0009841787395998,-0.0095698721706867,0.0,0.0,0.0,-0.0068030278198421,60.0,1.276703953742981,-0.0,-6.604063429449526e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,9.240713552571832e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856689453125,0.0,0.0,9.730917372507976e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.68560791015625,0.0,0.0,7.187223673099652e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,9.730915917316452e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6855163574219,0.0,0.0,0.0004615925718098,284.7111511230469,294.1499938964844,286.80487060546875,282.45037841796875,287.1356811523437,286.6497802734375,284.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.0627141650873e-09,0.0009845900349318,-0.0096959061920642,0.0,0.0,0.0,-0.0068268738687038,60.0,1.2863776683807373,-0.0,-6.609585767591852e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.249033610103652e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.739679080666974e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,7.193694909801707e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.739678353071211e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,0.0004620082036126,284.7126770019531,294.1499938964844,286.8324890136719,282.4407043457031,287.1302185058594,286.6746520996094,284.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369027558403e-09,0.0009854764211922,-0.0099674919620156,0.0,0.0,0.0,-0.0068782605230808,60.0,1.3056912422180176,-0.0,-6.62149304275772e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,9.249033610103652e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.739679080666974e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.68701171875,0.0,0.0,7.193694909801707e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6870422363281,0.0,0.0,9.739678353071211e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6868896484375,0.0,0.0,0.0004620082036126,284.7126770019531,294.1499938964844,286.8324890136719,282.4407043457031,287.1302185058594,286.6746520996094,284.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166369027558403e-09,0.0009854764211922,-0.0099674919620156,0.0,0.0,0.0,-0.0068782605230808,60.0,1.3056912422180176,-0.0,-6.62149304275772e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.257951751351357e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.749070886755362e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,7.200631807791069e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.74906943156384e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,0.0004624536959454,284.7142028808594,294.1499938964844,286.8595275878906,282.4324951171875,287.1253662109375,286.7006530761719,284.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277468601543433e-09,0.0009864264866337,-0.0102585805580019,0.0,0.0,0.0,-0.0069333375431597,60.0,1.3247952461242676,-0.0,-6.634267180061215e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.257951751351357e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884460449219,0.0,0.0,9.749070886755362e-05,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883850097656,0.0,0.0,7.200631807791069e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6884155273437,0.0,0.0,9.74906943156384e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,0.0004624536959454,284.7142028808594,294.1499938964844,286.8595275878906,282.4324951171875,287.1253662109375,286.7006530761719,284.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864307940006,4.277468601543433e-09,0.0009864264866337,-0.0102585805580019,0.0,0.0,0.0,-0.0069333375431597,60.0,1.3247952461242676,-0.0,-6.634267180061215e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,9.267152199754491e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,9.758758824318647e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,7.207786984508857e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,9.758758096722886e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,0.0004629132745321,284.7157592773437,294.1499938964844,286.8857421875,282.4259338378906,287.1210021972656,286.7274780273437,284.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392084029802845e-09,0.0009874065872281,-0.0105588780716061,0.0,0.0,0.0,-0.0069901570677757,60.0,1.3435672521591189,-0.0,-6.647458405950601e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,9.267152199754491e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898498535156,0.0,0.0,9.758758824318647e-05,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6897888183594,0.0,0.0,7.207786984508857e-05,298.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6898193359375,0.0,0.0,9.758758096722886e-05,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.689697265625,0.0,0.0,0.0004629132745321,284.7157592773437,294.1499938964844,286.8857421875,282.4259338378906,287.1210021972656,286.7274780273437,284.8849792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.392084029802845e-09,0.0009874065872281,-0.0105588780716061,0.0,0.0,0.0,-0.0069901570677757,60.0,1.3435672521591189,-0.0,-6.647458405950601e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,9.276391938328744e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.768488234840332e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,7.214973447844386e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,9.768487507244572e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0004633748030755,284.71728515625,294.1499938964844,286.91094970703125,282.42120361328125,287.1171569824219,286.7548217773437,284.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3617790937423706,-0.0,-6.660719265028092e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,9.276391938328744e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69122314453125,0.0,0.0,9.768488234840332e-05,298.6776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,7.214973447844386e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6911926269531,0.0,0.0,9.768487507244572e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6910705566406,0.0,0.0,0.0004633748030755,284.71728515625,294.1499938964844,286.91094970703125,282.42120361328125,287.1171569824219,286.7548217773437,284.88580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507186179836253e-09,0.0009883908787742,-0.0108604487031698,0.0,0.0,0.0,-0.0070472182705998,60.0,1.3617790937423706,-0.0,-6.660719265028092e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.28093068068847e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6919250488281,0.0,0.0,9.773268538992852e-05,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918640136719,0.0,0.0,7.218503742478788e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.773267083801328e-05,298.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6917724609375,0.0,0.0,0.0004636015510186,284.7180480957031,294.1499938964844,286.923095703125,282.4195556640625,287.1154479980469,286.7686462402344,284.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.5637356116401415e-09,0.0009888743516057,-0.0110086090862751,0.0,0.0,0.0,-0.0070752524770796,60.0,1.3705743551254272,-0.0,-6.667239205171428e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,9.285409760195762e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.692626953125,0.0,0.0,9.777985542314128e-05,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69256591796875,0.0,0.0,7.221987470984459e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6925964355469,0.0,0.0,9.777984087122604e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6924743652344,0.0,0.0,0.0004638253012672,284.7187805175781,294.1499938964844,286.9349060058594,282.4184265136719,287.11383056640625,286.7825012207031,284.8866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029146201908,60.0,1.379209280014038,-0.0,-6.673675301271943e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,9.293958282796666e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940002441406,0.0,0.0,9.786986629478632e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,7.2286362410523e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,9.786985901882872e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,0.0004642522835638,284.7203063964844,294.1499938964844,286.9574279785156,282.4178161621094,287.1109619140625,286.81005859375,284.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726024460666167e-09,0.0009902621386572,-0.011433801613748,0.0,0.0,0.0,-0.0071557061746716,60.0,1.3957042694091797,-0.0,-6.685967690600593e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,9.293958282796666e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6940002441406,0.0,0.0,9.786986629478632e-05,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,7.2286362410523e-05,298.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939697265625,0.0,0.0,9.786985901882872e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69384765625,0.0,0.0,0.0004642522835638,284.7203063964844,294.1499938964844,286.9574279785156,282.4178161621094,287.1109619140625,286.81005859375,284.8874816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902669116854,4.726024460666167e-09,0.0009902621386572,-0.011433801613748,0.0,0.0,0.0,-0.0071557061746716,60.0,1.3957042694091797,-0.0,-6.685967690600593e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,9.301905083702876e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,9.795354708330706e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,7.234817167045549e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,9.795353980734944e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,0.0004646492307074,284.7218322753906,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372802734375,284.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825020383236733e-09,0.0009911087108775,-0.0116931656375527,0.0,0.0,0.0,-0.0072047831490635,60.0,1.411237359046936,-0.0,-6.697404586475386e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,9.301905083702876e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,9.795354708330706e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6953430175781,0.0,0.0,7.234817167045549e-05,298.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69537353515625,0.0,0.0,9.795353980734944e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6952514648437,0.0,0.0,0.0004646492307074,284.7218322753906,294.1499938964844,286.978271484375,282.4195556640625,287.1084899902344,286.8372802734375,284.8883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911136003211,4.825020383236733e-09,0.0009911087108775,-0.0116931656375527,0.0,0.0,0.0,-0.0072047831490635,60.0,1.411237359046936,-0.0,-6.697404586475386e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,9.309042798122392e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,9.80287150014192e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,7.24036872270517e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,0.0004650058108381,284.72332763671875,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,284.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139430302602705e-09,0.0009918691357597,-0.0119261369109153,0.0,0.0,0.0,-0.0072488659061491,60.0,1.425367832183838,-0.0,-6.707686139861836e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,9.309042798122392e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.69677734375,0.0,0.0,9.80287150014192e-05,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967163085937,0.0,0.0,7.24036872270517e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6967468261719,0.0,0.0,9.802870772546156e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,0.0004650058108381,284.72332763671875,294.1499938964844,286.9972229003906,282.4237976074219,287.1064147949219,286.8637390136719,284.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139430302602705e-09,0.0009918691357597,-0.0119261369109153,0.0,0.0,0.0,-0.0072488659061491,60.0,1.425367832183838,-0.0,-6.707686139861836e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,9.315238276030868e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,9.809395851334556e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,7.245187589433044e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,0.0004653153009712,284.724853515625,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283484622836,0.0,0.0,0.0,-0.0072871292941272,60.0,1.4380649328231812,-0.0,-6.716616951507606e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,9.315238276030868e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,9.809395851334556e-05,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981201171875,0.0,0.0,7.245187589433044e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6981506347656,0.0,0.0,9.809395123738796e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6980285644531,0.0,0.0,0.0004653153009712,284.724853515625,294.1499938964844,287.0140991210937,282.43072509765625,287.10467529296875,286.8890991210937,284.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991126179021421e-09,0.0009925292106345,-0.0121283484622836,0.0,0.0,0.0,-0.0072871292941272,60.0,1.4380649328231812,-0.0,-6.716616951507606e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.317938383901492e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988525390625,0.0,0.0,9.812238567974418e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,7.247287430800498e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6988220214844,0.0,0.0,9.812237840378656e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6986999511719,0.0,0.0,0.0004654501390177,284.7255859375,294.1499938964844,287.0216979980469,282.4352722167969,287.1039123535156,286.9012756347656,284.8904724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928217623382,5.0247535021696885e-09,0.0009928167564794,-0.0122164487838745,0.0,0.0,0.0,-0.0073037999682128,60.0,1.4437803030014038,-0.0,-6.720510015156833e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.320386743638664e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995544433594,0.0,0.0,9.814817167352884e-05,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6994934082031,0.0,0.0,7.24919154890813e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69952392578125,0.0,0.0,9.814815712161362e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69940185546875,0.0,0.0,0.0004655724624171,284.7263488769531,294.1499938964844,287.0286560058594,282.4405212402344,287.1032409667969,286.9130249023437,284.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.055256213637449e-09,0.0009930776432156,-0.0122963618487119,0.0,0.0,0.0,-0.0073189213871955,60.0,1.4490910768508911,-0.0,-6.724042123096299e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,9.324422717327252e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.0,0.0,9.81906705419533e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,7.252330397022888e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,9.819065599003808e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,0.0004657740646507,284.72784423828125,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.9352722167969,284.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935075649991,-0.0124280666932463,0.0,0.0,0.0,-0.0073438435792922,60.0,1.458387851715088,-0.0,-6.72986502081585e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,9.324422717327252e-05,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.700927734375,0.0,0.0,9.81906705419533e-05,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70086669921875,0.0,0.0,7.252330397022888e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7008972167969,0.0,0.0,9.819065599003808e-05,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7007751464844,0.0,0.0,0.0004657740646507,284.72784423828125,294.1499938964844,287.04071044921875,282.4533386230469,287.1020812988281,286.9352722167969,284.89178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105527556281686e-09,0.0009935075649991,-0.0124280666932463,0.0,0.0,0.0,-0.0073438435792922,60.0,1.458387851715088,-0.0,-6.72986502081585e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,9.32602779357694e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,9.820757986744866e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015991210937,0.0,0.0,7.253579678945243e-05,298.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7016296386719,0.0,0.0,9.820756531553344e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7015075683594,0.0,0.0,0.0004658542457036,284.7286071777344,294.1499938964844,287.0458984375,282.46124267578125,287.1015319824219,286.9460754394531,284.89227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125527557936493e-09,0.0009936785791069,-0.0124804647639393,0.0,0.0,0.0,-0.0073537584394216,60.0,1.4624183177947998,-0.0,-6.7321828112199e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,9.327241423306988e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7023010253906,0.0,0.0,9.822035644901916e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,7.254522643052042e-05,298.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7022705078125,0.0,0.0,9.822034189710394e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7021789550781,0.0,0.0,0.0004659148689825,284.7293395996094,294.1499938964844,287.04998779296875,282.4693298339844,287.1011047363281,286.95556640625,284.8927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140637693301642e-09,0.0009938078001141,-0.0125200515612959,0.0,0.0,0.0,-0.0073612490668892,60.0,1.4657024145126345,-0.0,-6.733933588520813e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,9.328672604169697e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,9.823543223319577e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,7.255636592162773e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,9.823541768128052e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,0.0004659863770939,284.7308044433594,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9732971191406,284.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939654264599,5.158466542809492e-09,0.0009939603041857,-0.0125667601823806,0.0,0.0,0.0,-0.0073700882494449,60.0,1.470075607299805,-0.0,-6.736000557339139e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,9.328672604169697e-05,298.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.70367431640625,0.0,0.0,9.823543223319577e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,7.255636592162773e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7036437988281,0.0,0.0,9.823541768128052e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,0.0004659863770939,284.7308044433594,294.1499938964844,287.0540466308594,282.4848327636719,287.1002502441406,286.9732971191406,284.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939654264599,5.158466542809492e-09,0.0009939603041857,-0.0125667601823806,0.0,0.0,0.0,-0.0073700882494449,60.0,1.470075607299805,-0.0,-6.736000557339139e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.328678424935788e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,9.823549044085668e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,7.255640957737342e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.823547588894144e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,0.0004659866681322,284.7322998046875,294.1499938964844,287.05078125,282.4962158203125,287.0993957519531,286.9878234863281,284.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529603477291e-09,0.0009939608862623,-0.0125669240951538,0.0,0.0,0.0,-0.0073701194487512,60.0,1.4701364040374756,-0.0,-6.736007662766498e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
