time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283440,298.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.328678424935788e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,9.823549044085668e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,7.255640957737342e-05,298.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.823547588894144e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049255371094,0.0,0.0,0.0004659866681322,284.7322998046875,294.1499938964844,287.05078125,282.4962158203125,287.0993957519531,286.9878234863281,284.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158529603477291e-09,0.0009939608862623,-0.0125669240951538,0.0,0.0,0.0,-0.0073701194487512,60.0,1.4701364040374756,-0.0,-6.736007662766498e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,9.328107989858836e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70574951171875,0.0,0.0,9.822948049986736e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056884765625,0.0,0.0,7.255197124322876e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7057189941406,0.0,0.0,9.822947322390974e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,0.0004659581754822,284.7330322265625,294.1499938964844,287.04656982421875,282.5004577636719,287.09893798828125,286.993408203125,284.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939052397385,5.151418847049172e-09,0.0009939001174643,-0.0125482967123389,0.0,0.0,0.0,-0.0073665943928062,60.0,1.4680641889572144,-0.0,-6.735183433193015e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,9.32727925828658e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7064208984375,0.0,0.0,9.822075662668794e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,7.25455247447826e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7063903808594,0.0,0.0,9.822074207477272e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.706298828125,0.0,0.0,0.0004659167607314,284.7337646484375,294.1499938964844,287.04071044921875,282.5037536621094,287.09844970703125,286.9981384277344,284.8954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.1410866674928e-09,0.000993811758235,-0.0125212268903851,0.0,0.0,0.0,-0.0073614725843071,60.0,1.4650648832321167,-0.0,-6.733985458140523e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.324475104222074e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,9.819122351473196e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,7.252371142385527e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.819120896281676e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076721191406,0.0,0.0,0.0004657766839955,284.7352294921875,294.1499938964844,287.0242919921875,282.5076904296875,287.09722900390625,287.0038452148437,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106137734856021e-09,0.0009935129201039,-0.0124296648427844,0.0,0.0,0.0,-0.0073441467247903,60.0,1.4552804231643677,-0.0,-6.729936075089428e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.324475104222074e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7077941894531,0.0,0.0,9.819122351473196e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,7.252371142385527e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.707763671875,0.0,0.0,9.819120896281676e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7076721191406,0.0,0.0,0.0004657766839955,284.7352294921875,294.1499938964844,287.0242919921875,282.5076904296875,287.09722900390625,287.0038452148437,284.8963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935180423781,5.106137734856021e-09,0.0009935129201039,-0.0124296648427844,0.0,0.0,0.0,-0.0073441467247903,60.0,1.4552804231643677,-0.0,-6.729936075089428e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,9.320349636254832e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.814777877181768e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,7.249162445077673e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,9.814777149586008e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,0.0004655706288758,284.7366943359375,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.00537109375,284.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930785745382,5.0547366292619245e-09,0.000993073452264,-0.0122950011864304,0.0,0.0,0.0,-0.0073186657391488,60.0,1.4414987564086914,-0.0,-6.723981726963757e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,9.320349636254832e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70916748046875,0.0,0.0,9.814777877181768e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091064453125,0.0,0.0,7.249162445077673e-05,298.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7091369628906,0.0,0.0,9.814777149586008e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.70904541015625,0.0,0.0,0.0004655706288758,284.7366943359375,294.1499938964844,287.00201416015625,282.5083312988281,287.09576416015625,287.00537109375,284.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930785745382,5.0547366292619245e-09,0.000993073452264,-0.0122950011864304,0.0,0.0,0.0,-0.0073186657391488,60.0,1.4414987564086914,-0.0,-6.723981726963757e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,9.314879571320488e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,9.80901822913438e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,7.24490819266066e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,9.809016773942858e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,0.0004652974021155,284.7381591796875,294.1499938964844,286.974365234375,282.50592041015625,287.09381103515625,287.0018005371094,284.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580481869396e-09,0.000992490677163,-0.012116439640522,0.0,0.0,0.0,-0.007284877821803,60.0,1.4233049154281616,-0.0,-6.716091149883141e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,9.314879571320488e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,9.80901822913438e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7104797363281,0.0,0.0,7.24490819266066e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.71051025390625,0.0,0.0,9.809016773942858e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7103881835937,0.0,0.0,0.0004652974021155,284.7381591796875,294.1499938964844,286.974365234375,282.50592041015625,287.09381103515625,287.0018005371094,284.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986580481869396e-09,0.000992490677163,-0.012116439640522,0.0,0.0,0.0,-0.007284877821803,60.0,1.4233049154281616,-0.0,-6.716091149883141e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,9.308166045229882e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,9.80194818112068e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,7.23968623788096e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,9.801946725929156e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,0.0004649620386771,284.7395935058594,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.993408203125,284.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029256210531e-09,0.0009917754214257,-0.0118972714990377,0.0,0.0,0.0,-0.0072434064932167,60.0,1.4014220237731934,-0.0,-6.706412136736617e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,9.308166045229882e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118835449219,0.0,0.0,9.80194818112068e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,7.23968623788096e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7118530273437,0.0,0.0,9.801946725929156e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117614746094,0.0,0.0,0.0004649620386771,284.7395935058594,294.1499938964844,286.9418334960937,282.5007629394531,287.09136962890625,286.993408203125,284.899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917803108692,4.9029256210531e-09,0.0009917754214257,-0.0118972714990377,0.0,0.0,0.0,-0.0072434064932167,60.0,1.4014220237731934,-0.0,-6.706412136736617e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.30441019590944e-05,298.1122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125549316406,0.0,0.0,9.797992970561609e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,7.236765668494627e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7125244140625,0.0,0.0,9.797992242965849e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7124328613281,0.0,0.0,0.000464774435386,284.7403259277344,294.1499938964844,286.92388916015625,282.4971923828125,287.08990478515625,286.98748779296875,284.899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913800749927,4.856130608743569e-09,0.0009913753019645,-0.0117746721953153,0.0,0.0,0.0,-0.0072202081792056,60.0,1.38921856880188,-0.0,-6.701000643261068e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,9.300452074967323e-05,298.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,9.793825302040204e-05,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.71319580078125,0.0,0.0,7.233686483232304e-05,298.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132263183594,0.0,0.0,9.793823846848682e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7131042480469,0.0,0.0,0.0004645767039619,284.7410583496094,294.1499938964844,286.9048767089844,282.4930725097656,287.0883178710937,286.98052978515625,284.9001159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909584186971,4.80681405790051e-09,0.0009909535292536,-0.0116454660892486,0.0,0.0,0.0,-0.0071957600302994,60.0,1.376272439956665,-0.0,-6.6953006694348e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,9.785008296603336e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,7.22717450116761e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,9.785006841411814e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,0.0004641584819182,284.74249267578125,294.1499938964844,286.8639831542969,282.483154296875,287.08465576171875,286.9635009765625,284.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.34820556640625,-0.0,-6.683249864636309e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.714599609375,0.0,0.0,9.785008296603336e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.71453857421875,0.0,0.0,7.22717450116761e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7145690917969,0.0,0.0,9.785006841411814e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,0.0004641584819182,284.74249267578125,294.1499938964844,286.8639831542969,282.483154296875,287.08465576171875,286.9635009765625,284.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900662116706,4.702490841168583e-09,0.0009900614386424,-0.0113721443340182,0.0,0.0,0.0,-0.0071440422907471,60.0,1.34820556640625,-0.0,-6.683249864636309e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,9.28695299080573e-05,298.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.71539306640625,0.0,0.0,9.779609536053611e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,7.223187276395038e-05,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7153625488281,0.0,0.0,9.779608808457851e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7152709960937,0.0,0.0,0.000463902397314,284.74334716796875,294.1499938964844,286.8377685546875,282.47625732421875,287.08209228515625,286.9512939453125,284.90167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.6386170460266385e-09,0.0009895152179524,-0.0112047968432307,0.0,0.0,0.0,-0.0071123773232102,60.0,1.3300652503967283,-0.0,-6.675877273210062e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.283550753025338e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,9.77602758212015e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,7.22054173820652e-05,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.776026126928627e-05,298.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7158203125,0.0,0.0,0.000463732460048,284.7439270019531,294.1499938964844,286.81964111328125,282.4712829589844,287.0802917480469,286.94256591796875,284.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.5962305073032894e-09,0.0009891528170555,-0.0110937440767884,0.0,0.0,0.0,-0.0070913643576204,60.0,1.317583084106445,-0.0,-6.670986607559827e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,9.767507435753942e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,7.214248762466013e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,0.0004633283242583,284.7453308105469,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.2849435806274414,-0.0,-6.659363549488262e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,9.275460615754128e-05,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.71728515625,0.0,0.0,9.767507435753942e-05,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,7.214248762466013e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7172546386719,0.0,0.0,9.76750670815818e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,0.0004633283242583,284.7453308105469,294.1499938964844,286.7723388671875,282.4577331542969,287.07525634765625,286.9183044433594,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,1.2849435806274414,-0.0,-6.659363549488262e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.0,0.0,9.760213288245724e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,7.20886091585271e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,9.7602118330542e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,0.000462982308818,284.74676513671875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694274902344,286.89068603515625,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115739179015e-09,0.000987552688457,-0.0106035014614462,0.0,0.0,0.0,-0.0069986027665436,60.0,1.2504884004592896,-0.0,-6.649419503901299e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7186279296875,0.0,0.0,9.760213288245724e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,7.20886091585271e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7185974121094,0.0,0.0,9.7602118330542e-05,298.27899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.718505859375,0.0,0.0,0.000462982308818,284.74676513671875,294.1499938964844,286.7225646972656,282.4427795410156,287.0694274902344,286.89068603515625,284.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409115739179015e-09,0.000987552688457,-0.0106035014614462,0.0,0.0,0.0,-0.0069986027665436,60.0,1.2504884004592896,-0.0,-6.649419503901299e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,9.265763947041704e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.71929931640625,0.0,0.0,9.757296356838197e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.71923828125,0.0,0.0,7.206707232398912e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7192687988281,0.0,0.0,9.757295629242436e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7191772460937,0.0,0.0,0.0004628439783118,284.7474670410156,294.1499938964844,286.6968688964844,282.4348449707031,287.06622314453125,286.8756103515625,284.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872618829831,4.374607787127616e-09,0.0009872575756162,-0.0105130895972251,0.0,0.0,0.0,-0.0069814957678318,60.0,1.2327274084091189,-0.0,-6.64544614892293e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,9.26348293432966e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.719970703125,0.0,0.0,9.754894563229756e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.71990966796875,0.0,0.0,7.204932626336813e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7199401855469,0.0,0.0,9.754893835633992e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7198486328125,0.0,0.0,0.0004627300368156,284.7481689453125,294.1499938964844,286.6707458496094,282.4266662597656,287.0628356933594,286.8598937988281,284.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870188077911,4.3461860776972125e-09,0.0009870145004242,-0.0104386238381266,0.0,0.0,0.0,-0.0069674057886004,60.0,1.2147340774536133,-0.0,-6.642174099624755e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,9.260911610908806e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,9.752186451805755e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,7.202932465588674e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,9.752185724209994e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.0004626015725079,284.74957275390625,294.1499938964844,286.617431640625,282.40972900390625,287.055419921875,286.8262023925781,284.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141488492851e-09,0.0009867403423413,-0.0103546660393476,0.0,0.0,0.0,-0.0069515192881226,60.0,1.1781078577041626,-0.0,-6.63848638282616e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,9.260911610908806e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,9.752186451805755e-05,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.72125244140625,0.0,0.0,7.202932465588674e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7212829589844,0.0,0.0,9.752185724209994e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7211608886719,0.0,0.0,0.0004626015725079,284.74957275390625,294.1499938964844,286.617431640625,282.40972900390625,287.055419921875,286.8262023925781,284.9059143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.314141488492851e-09,0.0009867403423413,-0.0103546660393476,0.0,0.0,0.0,-0.0069515192881226,60.0,1.1781078577041626,-0.0,-6.63848638282616e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,9.7526099125389e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,7.203245331766084e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,0.000462621654151,284.7509765625,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.7893981933594,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.140935301780701,-0.0,-6.639061922442124e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,9.261313243769108e-05,298.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7226257324219,0.0,0.0,9.7526099125389e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,7.203245331766084e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225952148437,0.0,0.0,9.75260918494314e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7225036621094,0.0,0.0,0.000462621654151,284.7509765625,294.1499938964844,286.5630798339844,282.3922424316406,287.0472106933594,286.7893981933594,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,1.140935301780701,-0.0,-6.639061922442124e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,9.264924301533028e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,9.756412327988072e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,7.206053851405159e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,9.75641087279655e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,0.0004628020105883,284.7523803710937,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,284.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364118844080167e-09,0.0009871675865724,-0.0104856081306934,0.0,0.0,0.0,-0.0069762943312525,60.0,1.1035863161087036,-0.0,-6.644238936814872e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,9.264924301533028e-05,298.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,9.756412327988072e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7239074707031,0.0,0.0,7.206053851405159e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72393798828125,0.0,0.0,9.75641087279655e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,0.0004628020105883,284.7523803710937,294.1499938964844,286.5081481933594,282.3744812011719,287.03814697265625,286.7495422363281,284.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871718939393,4.364118844080167e-09,0.0009871675865724,-0.0104856081306934,0.0,0.0,0.0,-0.0069762943312525,60.0,1.1035863161087036,-0.0,-6.644238936814872e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.0,0.0,9.763568959897384e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,7.211339834611863e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,9.763568232301624e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.0,0.0,0.0004631415067706,284.7537841796875,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,284.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878844874097e-09,0.0009878914570435,-0.0107074454426765,0.0,0.0,0.0,-0.0070182681083679,60.0,1.0663563013076782,-0.0,-6.653989714777708e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72528076171875,0.0,0.0,9.763568959897384e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,7.211339834611863e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7252502441406,0.0,0.0,9.763568232301624e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.72515869140625,0.0,0.0,0.0004631415067706,284.7537841796875,294.1499938964844,286.4531555175781,282.35675048828125,287.0283203125,286.7066955566406,284.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.44878844874097e-09,0.0009878914570435,-0.0107074454426765,0.0,0.0,0.0,-0.0070182681083679,60.0,1.0663563013076782,-0.0,-6.653989714777708e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.276290074922144e-05,298.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259521484375,0.0,0.0,9.768381278263404e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,7.214894139906392e-05,297.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7259216308594,0.0,0.0,9.768380550667644e-05,298.26788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.725830078125,0.0,0.0,0.0004633697681128,284.75445556640625,294.1499938964844,286.42578125,282.3479919433594,287.0230712890625,286.68408203125,284.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505715356373231e-09,0.0009883781895041,-0.010856594890356,0.0,0.0,0.0,-0.0070464890450239,60.0,1.0478800535202026,-0.0,-6.660549445314248e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,9.281488746637478e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,9.773855708772317e-05,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265625,0.0,0.0,7.218937389552593e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265930175781,0.0,0.0,9.773854981176557e-05,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7265014648437,0.0,0.0,0.0004636294906958,284.7551574707031,294.1499938964844,286.3985595703125,282.33935546875,287.0176696777344,286.6607666015625,284.90972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570485323540652e-09,0.00098893197719,-0.0110262921079993,0.0,0.0,0.0,-0.0070785977877676,60.0,1.0295205116271973,-0.0,-6.668017249467084e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,9.293785115005448e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.78680473053828e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,7.228501635836437e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,9.786803275346756e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,0.0004642436979338,284.7565612792969,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367478465685e-09,0.0009902418823912,-0.0114276455715298,0.0,0.0,0.0,-0.0071545406244695,60.0,0.9933335781097412,-0.0,-6.685696263275531e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,9.293785115005448e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279357910156,0.0,0.0,9.78680473053828e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,7.228501635836437e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,9.786803275346756e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7278137207031,0.0,0.0,0.0004642436979338,284.7565612792969,294.1499938964844,286.3448181152344,282.32257080078125,287.0062561035156,286.6120300292969,284.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.72367478465685e-09,0.0009902418823912,-0.0114276455715298,0.0,0.0,0.0,-0.0071545406244695,60.0,0.9933335781097412,-0.0,-6.685696263275531e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,9.303426486440004e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,9.796956874197348e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287902832031,0.0,0.0,7.235999510157853e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,9.796956146601588e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7287292480469,0.0,0.0,0.0004647253081202,284.75750732421875,294.1499938964844,286.3090515136719,282.3116760253906,286.998046875,286.5772705078125,284.9112854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.8437858168881576e-09,0.0009912690147757,-0.0117423310875892,0.0,0.0,0.0,-0.0072140851989388,60.0,0.9692814946174622,-0.0,-6.699573873447663e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,9.308198059443384e-05,298.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.801981650525704e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7292175292969,0.0,0.0,7.239710976136848e-05,297.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,9.801980922929944e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,0.0004649636393878,284.7579345703125,294.1499938964844,286.29248046875,282.30670166015625,286.9940795898437,286.56060791015625,284.9115905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917821735143,4.9032324866971075e-09,0.0009917772840708,-0.0118980761617422,0.0,0.0,0.0,-0.0072435550391674,60.0,0.9580966234207152,-0.0,-6.706447663873405e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.324147686129436e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,9.818776743486524e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,7.252116483869031e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.818776015890762e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,0.0004657603567466,284.7593078613281,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072326660156,284.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481487967,5.101934874573999e-09,0.0009934763656929,-0.0124186547473073,0.0,0.0,0.0,-0.0073420600965619,60.0,0.923912227153778,-0.0,-6.729449353315431e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.324147686129436e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,9.818776743486524e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,7.252116483869031e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,9.818776015890762e-05,298.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,0.0004657603567466,284.7593078613281,294.1499938964844,286.2419738769531,282.2920837402344,286.98126220703125,286.5072326660156,284.9125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993481487967,5.101934874573999e-09,0.0009934763656929,-0.0124186547473073,0.0,0.0,0.0,-0.0073420600965619,60.0,0.923912227153778,-0.0,-6.729449353315431e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
