time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285780,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,9.34115087147802e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,9.836682875175028e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,7.265341264428571e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,9.836682147579268e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.0004666097229346,284.7607116699219,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.45233154296875,284.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.3137720890106274e-09,0.0009952877881005,-0.0129736345261335,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8912351131439209,-0.0,-6.754014236776129e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,9.34115087147802e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,9.836682875175028e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,7.265341264428571e-05,297.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,9.836682147579268e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,0.0004666097229346,284.7607116699219,294.1499938964844,286.1937866210937,282.2790222167969,286.9677429199219,286.45233154296875,284.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.3137720890106274e-09,0.0009952877881005,-0.0129736345261335,0.0,0.0,0.0,-0.0074470769613981,60.0,0.8912351131439209,-0.0,-6.754014236776129e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,9.349903120892122e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,9.845899330684917e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,7.272148650372401e-05,297.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,9.845897875493392e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7324523925781,0.0,0.0,0.0004670468915719,284.7613830566406,294.1499938964844,286.1707458496094,282.2731628417969,286.9607238769531,286.424560546875,284.91387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422810200883532e-09,0.000996220158413,-0.0132592925801873,0.0,0.0,0.0,-0.0075011318549513,60.0,0.875575065612793,-0.0,-6.766676108327374e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73321533203125,0.0,0.0,9.358702664030716e-05,298.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.73321533203125,0.0,0.0,9.855165262706578e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,7.278992416104302e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73321533203125,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331237792969,0.0,0.0,0.0004674864467233,284.7620849609375,294.1499938964844,286.1484375,282.267822265625,286.9535827636719,286.396728515625,284.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532435842781069e-09,0.0009971576509997,-0.0135464873164892,0.0,0.0,0.0,-0.0075554782524704,60.0,0.8603615760803223,-0.0,-6.77941827120776e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.376216621603815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,9.87360836006701e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,7.292614463949576e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,0.0004683613078668,284.7634582519531,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635967416429e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.8312765955924988,-0.0,-6.804815910754769e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.376216621603815e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,9.87360836006701e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,7.292614463949576e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7345275878906,0.0,0.0,9.873607632471249e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,0.0004683613078668,284.7634582519531,294.1499938964844,286.1063537597656,282.2587890625,286.9389038085937,286.3413391113281,284.9151916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750635967416429e-09,0.0009990234393626,-0.0141181107610464,0.0,0.0,0.0,-0.0076636495068669,60.0,0.8312765955924988,-0.0,-6.804815910754769e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.891297668218613e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,7.305679901037365e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,9.891296940622853e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,0.0004692004295065,284.76483154296875,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872619628906,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.9599161161827405e-09,0.001000813092105,-0.014666355215013,0.0,0.0,0.0,-0.0077673993073403,60.0,0.8045937418937683,-0.0,-6.82921950101445e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,9.393014624947682e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,9.891297668218613e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,7.305679901037365e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,9.891296940622853e-05,298.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,0.0004692004295065,284.76483154296875,294.1499938964844,286.06805419921875,282.25225830078125,286.9237365722656,286.2872619628906,284.91607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008190292865,5.9599161161827405e-09,0.001000813092105,-0.014666355215013,0.0,0.0,0.0,-0.0077673993073403,60.0,0.8045937418937683,-0.0,-6.82921950101445e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,9.40844474826008e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,9.907546336762608e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,7.3176808655262e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,0.0004699711862485,284.7662048339844,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,284.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7803663611412048,-0.0,-6.85167407254994e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,9.40844474826008e-05,298.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,9.907546336762608e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,7.3176808655262e-05,297.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,9.907545609166846e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7370910644531,0.0,0.0,0.0004699711862485,284.7662048339844,294.1499938964844,286.0340270996094,282.24853515625,286.908203125,286.2352294921875,284.9169311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152151676985795e-09,0.0010024569928646,-0.0151699362322688,0.0,0.0,0.0,-0.0078626992180943,60.0,0.7803663611412048,-0.0,-6.85167407254994e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,9.421753202332184e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,9.921560558723286e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,7.328031642828137e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,9.921559831127524e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,0.0004706359759438,284.7675476074219,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042641028761,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7589544057846069,-0.0,-6.87107046815072e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,9.421753202332184e-05,298.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.738525390625,0.0,0.0,9.921560558723286e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,7.328031642828137e-05,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384948730469,0.0,0.0,9.921559831127524e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,0.0004706359759438,284.7675476074219,294.1499938964844,286.00469970703125,282.2479858398437,286.89239501953125,286.1862487792969,284.9177551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.3179541598401565e-09,0.0010038748150691,-0.0156042641028761,0.0,0.0,0.0,-0.0079448949545621,60.0,0.7589544057846069,-0.0,-6.87107046815072e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.427320037502795e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.927422797773032e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,7.332361565204337e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.927422070177272e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,0.00047091403394,284.76824951171875,294.1499938964844,285.9919738769531,282.2489929199219,286.8843994140625,286.16339111328125,284.9181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.387303574939551e-09,0.0010044678347185,-0.0157859250903129,0.0,0.0,0.0,-0.0079792747274041,60.0,0.7495521306991577,-0.0,-6.879191971620457e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,9.432173828827216e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398376464844,0.0,0.0,9.932534157996996e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,7.336137059610337e-05,297.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,9.932533430401236e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,0.0004711565270554,284.7689208984375,294.1499938964844,285.9806213378906,282.2508850097656,286.8763732910156,286.1414794921875,284.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447779643536933e-09,0.0010049850679934,-0.0159443411976099,0.0,0.0,0.0,-0.0080092558637261,60.0,0.740836501121521,-0.0,-6.886277503781457e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.439046698389576e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.939771553035824e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411193847656,0.0,0.0,7.341482705669478e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.939770825440064e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410583496094,0.0,0.0,0.0004714998358394,284.7702941894531,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7261178493499756,-0.0,-6.896316051552277e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.439046698389576e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.939771553035824e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411193847656,0.0,0.0,7.341482705669478e-05,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411499023437,0.0,0.0,9.939770825440064e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410583496094,0.0,0.0,0.0004714998358394,284.7702941894531,294.1499938964844,285.96221923828125,282.2575988769531,286.8602294921875,286.1015625,284.9194030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.7261178493499756,-0.0,-6.896316051552277e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,9.441433212487028e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.0,0.0,9.942284668795764e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,7.343338802456856e-05,297.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421569824219,0.0,0.0,9.942283941200004e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,0.000471619045129,284.7713317871094,294.1499938964844,285.95233154296875,282.26544189453125,286.8479919433594,286.0750732421875,284.9200134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563130039438647e-09,0.0010059716878458,-0.0162464976310729,0.0,0.0,0.0,-0.0080664409324526,60.0,0.7175571322441101,-0.0,-6.899803395299386e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.9426310043782e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,7.343594188569114e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424621582031,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74237060546875,0.0,0.0,0.0004716354596894,284.7716369628906,294.1499938964844,285.95001220703125,282.2684326171875,286.8441162109375,286.0672912597656,284.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060132481157,6.567224986042674e-09,0.0010060067288577,-0.0162572246044874,0.0,0.0,0.0,-0.0080684712156653,60.0,0.7152249217033386,-0.0,-6.90028372218876e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,9.441094880457968e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,9.941928874468432e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,7.343075412791222e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,9.94192814687267e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,0.0004716021358035,284.77301025390625,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.03857421875,284.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558906306963763e-09,0.0010059355990961,-0.0162354335188865,0.0,0.0,0.0,-0.0080643473193049,60.0,0.7076973915100098,-0.0,-6.899307436469827e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,9.441094880457968e-05,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438049316406,0.0,0.0,9.941928874468432e-05,298.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,7.343075412791222e-05,297.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,9.94192814687267e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7436828613281,0.0,0.0,0.0004716021358035,284.77301025390625,294.1499938964844,285.9423217773437,282.28277587890625,286.828125,286.03857421875,284.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558906306963763e-09,0.0010059355990961,-0.0162354335188865,0.0,0.0,0.0,-0.0080643473193049,60.0,0.7076973915100098,-0.0,-6.899307436469827e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.438567940378562e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.939267329173164e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,7.34110944904387e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.000471475883387,284.7743530273437,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.7024991512298584,-0.0,-6.895613324786609e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.438567940378562e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.939267329173164e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,7.34110944904387e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7449951171875,0.0,0.0,0.000471475883387,284.7743530273437,294.1499938964844,285.9372863769531,282.2997131347656,286.81231689453125,286.01531982421875,284.9217224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527410612022777e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.7024991512298584,-0.0,-6.895613324786609e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,9.43658160394989e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457580566406,0.0,0.0,9.937175491359083e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,7.339564763242379e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,9.937174763763323e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74566650390625,0.0,0.0,0.000471376668429,284.7750244140625,294.1499938964844,285.9357604980469,282.3091735839844,286.80450439453125,286.0057067871094,284.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502659299911784e-09,0.0010054546874016,-0.0160880964249372,0.0,0.0,0.0,-0.0080364635214209,60.0,0.7006353139877319,-0.0,-6.892710757711029e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,9.434236562810838e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,9.934706031344832e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463684082031,0.0,0.0,7.337740680668503e-05,297.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74639892578125,0.0,0.0,9.93470530374907e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7463073730469,0.0,0.0,0.0004712595546152,284.77569580078125,294.1499938964844,285.9349060058594,282.3193054199219,286.7967529296875,285.9970397949219,284.9224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473444003063378e-09,0.0010052049765363,-0.016011569648981,0.0,0.0,0.0,-0.0080219805240631,60.0,0.6991161704063416,-0.0,-6.889285941724665e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,9.428337216377258e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,9.92849381873384e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,7.333152461796999e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,0.000470964849228,284.77703857421875,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.697416365146637,-0.0,-6.88067132159631e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,9.428337216377258e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,9.92849381873384e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7476806640625,0.0,0.0,7.333152461796999e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477111816406,0.0,0.0,9.92849309113808e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,0.000470964849228,284.77703857421875,294.1499938964844,285.93524169921875,282.3414611816406,286.78143310546875,285.9828186035156,284.9232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935248424526e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.697416365146637,-0.0,-6.88067132159631e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.420943388249724e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,9.920707816490903e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,7.327401544898748e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.920707088895142e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,0.0004705955216195,284.7783508300781,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9726867675781,284.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078098300195515e-09,0.0010037886677309,-0.0155776897445321,0.0,0.0,0.0,-0.0079398686066269,60.0,0.6976085901260376,-0.0,-6.869883151239264e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.420943388249724e-05,298.0395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7490234375,0.0,0.0,9.920707816490903e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,7.327401544898748e-05,297.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.920707088895142e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489318847656,0.0,0.0,0.0004705955216195,284.7783508300781,294.1499938964844,285.9383239746094,282.3661804199219,286.7664489746094,285.9726867675781,284.9239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.3078098300195515e-09,0.0010037886677309,-0.0155776897445321,0.0,0.0,0.0,-0.0079398686066269,60.0,0.6976085901260376,-0.0,-6.869883151239264e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,9.412295912625268e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,9.911601955536752e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,7.320675649680197e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,0.0004701635625679,284.7796936035156,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200068458639407e-09,0.0010028674732893,-0.0152954561635851,0.0,0.0,0.0,-0.0078864572569727,60.0,0.6994010210037231,-0.0,-6.85727670202141e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,9.412295912625268e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,9.911601955536752e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,7.320675649680197e-05,297.8812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75030517578125,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,0.0004701635625679,284.7796936035156,294.1499938964844,285.9442443847656,282.3934631347656,286.7518005371094,285.96563720703125,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200068458639407e-09,0.0010028674732893,-0.0152954561635851,0.0,0.0,0.0,-0.0078864572569727,60.0,0.6994010210037231,-0.0,-6.85727670202141e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,9.402399155078456e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,9.901179873850197e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,7.312978414120153e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,9.901179146254437e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,0.0004696692049037,284.781005859375,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,284.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076759540007971e-09,0.0010018130997195,-0.0149724399670958,0.0,0.0,0.0,-0.0078253280371427,60.0,0.7032769918441772,-0.0,-6.842863342626515e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,9.402399155078456e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516174316406,0.0,0.0,9.901179873850197e-05,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,7.312978414120153e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7515869140625,0.0,0.0,9.901179146254437e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,0.0004696692049037,284.781005859375,294.1499938964844,285.9530029296875,282.4232482910156,286.73760986328125,285.96221923828125,284.9253234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076759540007971e-09,0.0010018130997195,-0.0149724399670958,0.0,0.0,0.0,-0.0078253280371427,60.0,0.7032769918441772,-0.0,-6.842863342626515e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,9.39703604672104e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75225830078125,0.0,0.0,9.895531547954306e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,7.308807107619941e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7522277832031,0.0,0.0,9.895531547954306e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7521667480469,0.0,0.0,0.0004694013041444,284.7816772460937,294.1499938964844,285.9584655761719,282.4390869140625,286.7306823730469,285.9616394042969,284.9256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012476705014,6.009934327977362e-09,0.0010012416169047,-0.0147973839193582,0.0,0.0,0.0,-0.0077921999618411,60.0,0.7058698534965515,-0.0,-6.83505803067419e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,9.391391358803958e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528991699219,0.0,0.0,9.88958781817928e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,7.304416794795543e-05,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528686523437,0.0,0.0,9.889587090583518e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528076171875,0.0,0.0,0.0004691193462349,284.7823181152344,294.1499938964844,285.96466064453125,282.45556640625,286.7238464355469,285.9618225097656,284.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006462689489,5.939604807991827e-09,0.0010006403317674,-0.0146131459623575,0.0,0.0,0.0,-0.0077573345042765,60.0,0.7089514136314392,-0.0,-6.826849130447954e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.379351104144008e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,9.876909462036564e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,7.295051909750327e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,0.0004685179155785,284.7836303710937,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642028808594,284.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.7164661884307861,-0.0,-6.80935556829354e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.379351104144008e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7541809082031,0.0,0.0,9.876909462036564e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,7.295051909750327e-05,297.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.754150390625,0.0,0.0,9.876908734440804e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75408935546875,0.0,0.0,0.0004685179155785,284.7836303710937,294.1499938964844,285.9792785644531,282.4903869628906,286.7105712890625,285.9642028808594,284.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829688623547,60.0,0.7164661884307861,-0.0,-6.80935556829354e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,9.368469181936234e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,9.865449828794226e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552185058594,0.0,0.0,7.286587788257748e-05,297.89727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552490234375,0.0,0.0,9.865449101198465e-05,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7551574707031,0.0,0.0,0.0004679743142332,284.78472900390625,294.1499938964844,285.99383544921875,282.52154541015625,286.6998291015625,285.9683837890625,284.9272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.7243289351463318,-0.0,-6.793563045448536e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,9.36632277444005e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7554626464844,0.0,0.0,9.8631891887635e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,7.284918683581054e-05,297.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,9.863188461167738e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75537109375,0.0,0.0,0.0004678671248257,284.7849426269531,294.1499938964844,285.9968566894531,282.5276794433594,286.6978454589844,285.9693603515625,284.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268873098501e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.7259736657142639,-0.0,-6.790450157723171e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.352401684736832e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,9.848530316958204e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,7.274091331055388e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.848529589362442e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,0.0004671717470046,284.7862243652344,294.1499938964844,286.0175170898437,282.5674133300781,286.6856689453125,285.9771728515625,284.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7374609708786011,-0.0,-6.770279981083149e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
