time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288120,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.352401684736832e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,9.848530316958204e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,7.274091331055388e-05,297.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567138671875,0.0,0.0,9.848529589362442e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75665283203125,0.0,0.0,0.0004671717470046,284.7862243652344,294.1499938964844,286.0175170898437,282.5674133300781,286.6856689453125,285.9771728515625,284.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.7374609708786011,-0.0,-6.770279981083149e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.337689698440954e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.833037620410324e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,7.262648432515562e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.833036892814562e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,0.0004664368170779,284.7875061035156,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,284.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.7509425282478333,-0.0,-6.748995673433458e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.337689698440954e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.833037620410324e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579650878906,0.0,0.0,7.262648432515562e-05,297.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75799560546875,0.0,0.0,9.833036892814562e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579040527344,0.0,0.0,0.0004664368170779,284.7875061035156,294.1499938964844,286.041259765625,282.6095886230469,286.6741638183594,285.9875183105469,284.9285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603307530283,0.0,0.0,0.0,-0.007425642106682,60.0,0.7509425282478333,-0.0,-6.748995673433458e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,9.330068132840096e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7586364746094,0.0,0.0,9.82501223916188e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,7.256720709847286e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75860595703125,0.0,0.0,9.825011511566116e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.0,0.0,0.0004660561389755,284.78814697265625,294.1499938964844,286.0542907714844,282.631591796875,286.66864013671875,285.99365234375,284.9289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175570638726867e-09,0.0009941069874912,-0.0126115698367357,0.0,0.0,0.0,-0.0073785698041319,60.0,0.7584709525108337,-0.0,-6.73798297157191e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.322298865299672e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.81683042482473e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,7.250678027048707e-05,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,9.816829697228968e-05,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591857910156,0.0,0.0,0.0004656680393964,284.7887878417969,294.1499938964844,286.068115234375,282.6541748046875,286.663330078125,286.0004272460937,284.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.7665351629257202,-0.0,-6.726765633402465e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,9.306412539444864e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,9.800100815482438e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,7.238321995828301e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,9.800100815482438e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0004648744943551,284.7900695800781,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7840354442596436,-0.0,-6.70385773560156e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,9.306412539444864e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605285644531,0.0,0.0,9.800100815482438e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,7.238321995828301e-05,297.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,9.800100815482438e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.76043701171875,0.0,0.0,0.0004648744943551,284.7900695800781,294.1499938964844,286.0981750488281,282.7012023925781,286.6531982421875,286.0155029296875,284.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.7840354442596436,-0.0,-6.70385773560156e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,9.290172602050006e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,9.783000132301822e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,7.225690933410078e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,9.78299940470606e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,0.0004640632832888,284.79132080078125,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328369140625,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.8036693334579468,-0.0,-6.680481590137789e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,9.290172602050006e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76177978515625,0.0,0.0,9.783000132301822e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,7.225690933410078e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7617492675781,0.0,0.0,9.78299940470606e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616882324219,0.0,0.0,0.0004640632832888,284.79132080078125,294.1499938964844,286.1314392089844,282.7505798339844,286.643798828125,286.0328369140625,284.9304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.8036693334579468,-0.0,-6.680481590137789e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,9.27378496271558e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,9.765743016032502e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,7.212944910861552e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,0.0004632446798495,284.7926025390625,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.05224609375,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8254356384277344,-0.0,-6.656932782789228e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,9.27378496271558e-05,298.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630310058594,0.0,0.0,9.765743016032502e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,7.212944910861552e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76300048828125,0.0,0.0,9.76574228843674e-05,298.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.762939453125,0.0,0.0,0.0004632446798495,284.7926025390625,294.1499938964844,286.1679992675781,282.80230712890625,286.6352233886719,286.05224609375,284.9310607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.8254356384277344,-0.0,-6.656932782789228e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.25745625863783e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.748547745402902e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,7.200244726845995e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.74854701780714e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,0.0004624290158972,284.7938537597656,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8493426442146301,-0.0,-6.633510452047632e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.25745625863783e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.748547745402902e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,7.200244726845995e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7642517089844,0.0,0.0,9.74854701780714e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,0.0004624290158972,284.7938537597656,294.1499938964844,286.2078857421875,282.8563842773437,286.62750244140625,286.0736999511719,284.9316711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.8493426442146301,-0.0,-6.633510452047632e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,9.249385766452178e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.764892578125,0.0,0.0,9.740049426909536e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,7.193967758212239e-05,297.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648620605469,0.0,0.0,9.740048699313776e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,0.0004620258987415,284.7944641113281,294.1499938964844,286.2290954589844,282.8843078613281,286.6239624023437,286.0851745605469,284.9319763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779153242707,0.0,0.0,0.0,-0.0068802363239228,60.0,0.8621657490730286,-0.0,-6.621949921736815e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,9.241398220183328e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.73163841990754e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654724121094,0.0,0.0,7.187755545601249e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7655029296875,0.0,0.0,9.73163769231178e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7654113769531,0.0,0.0,0.0004616269143298,284.79510498046875,294.1499938964844,286.2511291503906,282.9128112792969,286.62066650390625,286.0970764160156,284.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.8754897713661194,-0.0,-6.610517289118435e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.715224587125704e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,7.175632345024496e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.715223859529942e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,0.0004608483286574,284.7963256835937,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.903773844242096,-0.0,-6.588236800553204e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.225811663782224e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.715224587125704e-05,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,7.175632345024496e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7667236328125,0.0,0.0,9.715223859529942e-05,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.76666259765625,0.0,0.0,0.0004608483286574,284.7963256835937,294.1499938964844,286.2978210449219,282.97149658203125,286.61474609375,286.1221923828125,284.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.903773844242096,-0.0,-6.588236800553204e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,9.70076143858023e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,7.164949784055352e-05,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7678527832031,0.0,0.0,9.700760710984468e-05,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7677917480469,0.0,0.0,0.000460162264062,284.7974548339844,294.1499938964844,286.34381103515625,283.02752685546875,286.61016845703125,286.1469116210937,284.93341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.705519668883994e-09,0.000981536344625,-0.0087600080296397,0.0,0.0,0.0,-0.0066498005762696,60.0,0.931894302368164,-0.0,-6.56863505810179e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.210905409418046e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679748535156,0.0,0.0,9.699527436168864e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,7.164038834162056e-05,297.969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7679443359375,0.0,0.0,9.699526708573104e-05,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0004601037071552,284.7975769042969,294.1499938964844,286.3479309082031,283.0325012207031,286.6098022460937,286.14910888671875,284.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.6909193479317525e-09,0.0009814115474,-0.0087217530235648,0.0,0.0,0.0,-0.006642562802881,60.0,0.9344085454940796,-0.0,-6.566963861587284e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,9.684716496849433e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,7.15309870429337e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,9.684715769253673e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,0.0004594011406879,284.7987976074219,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.96727854013443,-0.0,-6.546923003725169e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,9.196840255754068e-05,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691955566406,0.0,0.0,9.684716496849433e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,7.15309870429337e-05,297.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,9.684715769253673e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,0.0004594011406879,284.7987976074219,294.1499938964844,286.4015808105469,283.0957336425781,286.6058044433594,286.1776123046875,284.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556890331208,60.0,0.96727854013443,-0.0,-6.546923003725169e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,9.671001316746695e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,7.142969116102904e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,9.671000589150935e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,0.0004587505536619,284.8000183105469,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,1.002646565437317,-0.0,-6.528393470262017e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,9.18381629162468e-05,298.07232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,9.671001316746695e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,7.142969116102904e-05,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7703857421875,0.0,0.0,9.671000589150935e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,0.0004587505536619,284.8000183105469,294.1499938964844,286.4587707519531,283.16119384765625,286.6029357910156,286.20782470703125,284.9346618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.3534186538730637e-09,0.0009785253787413,-0.0078374333679676,0.0,0.0,0.0,-0.0064752483740448,60.0,1.002646565437317,-0.0,-6.528393470262017e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,9.177703032037245e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,9.664564277045427e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,7.138215005397797e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.77099609375,0.0,0.0,9.664563549449667e-05,298.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7709350585937,0.0,0.0,0.0004584451962728,284.8006286621094,294.1499938964844,286.4887084960937,283.1947631835937,286.60186767578125,286.2234802246094,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277257354383778e-09,0.0009778740350157,-0.007637872826308,0.0,0.0,0.0,-0.0064374916255474,60.0,1.0211374759674072,-0.0,-6.519704953689144e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.171908459393308e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.658461203798652e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7715759277344,0.0,0.0,7.13370754965581e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7716064453125,0.0,0.0,9.658461203798652e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.000458155729575,284.8012390136719,294.1499938964844,286.5195617675781,283.2288818359375,286.60107421875,286.2395935058594,284.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.20505533224491e-09,0.000977256684564,-0.0074486858211457,0.0,0.0,0.0,-0.0064016976393759,60.0,1.0402976274490356,-0.0,-6.511474026638099e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,9.6472620498389e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,7.125435513444245e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,0.0004576244682539,284.80242919921875,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0803900957107544,-0.0,-6.496381388387817e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,9.161272464552894e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7728271484375,0.0,0.0,9.6472620498389e-05,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,7.125435513444245e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727966308594,0.0,0.0,9.64726132224314e-05,298.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7727355957031,0.0,0.0,0.0004576244682539,284.80242919921875,294.1499938964844,286.5840148925781,283.2987365722656,286.600341796875,286.27294921875,284.9358825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014817804098,0.0,0.0,0.0,-0.0063360077328979,60.0,1.0803900957107544,-0.0,-6.496381388387817e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.152069833362476e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.63757120189257e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,7.118277426343411e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.637570474296808e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,0.0004571647732518,284.8036193847656,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957891931387735e-09,0.0009751429897733,-0.0068010510876774,0.0,0.0,0.0,-0.0062791677191853,60.0,1.1232174634933472,-0.0,-6.483335823759262e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.152069833362476e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.63757120189257e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77398681640625,0.0,0.0,7.118277426343411e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7740173339844,0.0,0.0,9.637570474296808e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7739562988281,0.0,0.0,0.0004571647732518,284.8036193847656,294.1499938964844,286.65216064453125,283.3707275390625,286.6008605957031,286.3082275390625,284.9364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957891931387735e-09,0.0009751429897733,-0.0068010510876774,0.0,0.0,0.0,-0.0062791677191853,60.0,1.1232174634933472,-0.0,-6.483335823759262e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.144281648332252e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.629369742469862e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,7.112220191629604e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.6293690148741e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,0.0004567757423501,284.8048400878906,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,284.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608611035707554e-09,0.0009743132395669,-0.0065468018874526,0.0,0.0,0.0,-0.0062310649082064,60.0,1.1684709787368774,-0.0,-6.472306068872058e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.144281648332252e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.629369742469862e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,7.112220191629604e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,9.6293690148741e-05,298.2774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.775146484375,0.0,0.0,0.0004567757423501,284.8048400878906,294.1499938964844,286.7240600585937,283.4448547363281,286.6025695800781,286.34527587890625,284.9371032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608611035707554e-09,0.0009743132395669,-0.0065468018874526,0.0,0.0,0.0,-0.0062310649082064,60.0,1.1684709787368774,-0.0,-6.472306068872058e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,9.622778452467172e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,7.107351848389953e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,9.622777724871412e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763366699219,0.0,0.0,0.0004564630798995,284.8060302734375,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424534164369,0.0,0.0,0.0,-0.0061924033798277,60.0,1.2163466215133667,-0.0,-6.463447732585338e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,9.622778452467172e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,7.107351848389953e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763977050781,0.0,0.0,9.622777724871412e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7763366699219,0.0,0.0,0.0004564630798995,284.8060302734375,294.1499938964844,286.7997436523437,283.5210876464844,286.60552978515625,286.3844299316406,284.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.782874597428986e-09,0.0009736462961882,-0.0063424534164369,0.0,0.0,0.0,-0.0061924033798277,60.0,1.2163466215133667,-0.0,-6.463447732585338e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,9.135426807915792e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.620044875191525e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,7.105332770152017e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7770080566406,0.0,0.0,9.620044147595765e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,0.0004563334223348,284.8066101074219,294.1499938964844,286.8390197753906,283.5599670410156,286.6074523925781,286.4047546386719,284.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.750534244810865e-09,0.0009733696933835,-0.0062577119097113,0.0,0.0,0.0,-0.0061763706617057,60.0,1.2412103414535522,-0.0,-6.459776358269664e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,9.61781552177854e-05,298.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,7.103686220943928e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.777587890625,0.0,0.0,9.61781552177854e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,0.0004562276881188,284.80718994140625,294.1499938964844,286.8792724609375,283.5993347167969,286.6097106933594,286.42578125,284.9383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.7241602307270796e-09,0.0009731441386975,-0.006188603118062,0.0,0.0,0.0,-0.0061632953584194,60.0,1.2668181657791138,-0.0,-6.456782841723907e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.614653390599416e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,7.101350638549775e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.0004560776869766,284.8083801269531,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,284.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744604574187e-09,0.0009728241711854,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.3199503421783447,-0.0,-6.45253734887774e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.614653390599416e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,7.101350638549775e-05,298.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.614653390599416e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787170410156,0.0,0.0,0.0004560776869766,284.8083801269531,294.1499938964844,286.9626770019531,283.6796569824219,286.6151428222656,286.46954345703125,284.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686744604574187e-09,0.0009728241711854,-0.0060905623249709,0.0,0.0,0.0,-0.006144746672362,60.0,1.3199503421783447,-0.0,-6.45253734887774e-08,0.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.050000000745058,9.613299334887417e-05,298.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.050000000745058,7.100350194377825e-05,298.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.0,0.050000000745058,0.0004560134257189,284.8095703125,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,284.939697265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3760706186294556,-0.0,-6.45071907001693e-08,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.050000000745058,9.613299334887417e-05,298.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799377441406,0.0,0.050000000745058,7.100350194377825e-05,298.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77996826171875,0.0,0.050000000745058,9.613298607291654e-05,298.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7799072265625,0.0,0.050000000745058,0.0004560134257189,284.8095703125,291.1499938964844,287.04998779296875,283.7619323730469,286.6219787597656,286.5165100097656,284.939697265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.3760706186294556,-0.0,-6.45071907001693e-08,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
