time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290460,298.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6341806650161743,0.050000000745058,0.0408388413488864,298.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6341806650161743,0.050000000745058,0.0430052690207958,298.5700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6341806650161743,0.050000000745058,0.0317635461688041,298.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6341806650161743,0.050000000745058,0.0430052690207958,298.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6341806650161743,0.050000000745058,0.2039984613656997,284.9242858886719,291.1499938964844,287.0957336425781,283.8036499023437,293.8533935546875,295.6708679199219,285.0935363769531,1.0,0.1097186058759689,0.0687472373247146,0.0687472373247146,1.0,1.0,-0.4362464547157287,0.0001784481719369,0.4360679984092712,-0.1355961710214615,0.0,0.0,0.0,10.151461601257324,60.0,1201.288818359375,-0.0,12.277740478515623,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.6311497688293457,0.050000000745058,0.0452367253601551,298.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.6311497688293457,0.050000000745058,0.0476364493370056,298.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.6311497688293457,0.050000000745058,0.0351841188967227,297.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.6311497688293457,0.050000000745058,0.0476364493370056,298.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58056640625,0.6311497688293457,0.050000000745058,0.2259668111801147,285.67584228515625,291.1499938964844,287.1435241699219,283.8454895019531,294.8466186523437,298.0812683105469,286.3337707519531,1.0,0.1210916638374328,0.1374944746494293,0.1374944746494293,1.0,1.0,-0.4820035398006439,0.0094417044892907,0.4725618362426758,-0.1363018006086349,0.0,0.0,0.0,12.50294017791748,60.0,2466.549072265625,-0.0,16.680967330932617,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.5708251595497131,0.050000000745058,0.0456816144287586,297.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.5708251595497131,0.050000000745058,0.0481049381196498,298.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.5708251595497131,0.050000000745058,0.0355301424860954,297.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.5708251595497131,0.050000000745058,0.0481049381196498,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.5708251595497131,0.050000000745058,0.2281891256570816,287.8484802246094,291.1499938964844,287.2451171875,283.9295959472656,294.83984375,298.1298828125,288.2445068359375,1.0,0.1405967473983764,0.2749889492988586,0.2749889492988586,1.0,1.0,-0.4867465496063232,0.0431073531508445,0.443639189004898,-0.1038729101419448,0.0,0.0,0.0,20.025733947753903,60.0,2403.797607421875,-0.0,23.18940544128418,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.5708251595497131,0.050000000745058,0.0456816144287586,297.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.5708251595497131,0.050000000745058,0.0481049381196498,298.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.5708251595497131,0.050000000745058,0.0355301424860954,297.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.5708251595497131,0.050000000745058,0.0481049381196498,298.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608947753906,0.5708251595497131,0.050000000745058,0.2281891256570816,287.8484802246094,291.1499938964844,287.2451171875,283.9295959472656,294.83984375,298.1298828125,288.2445068359375,1.0,0.1405967473983764,0.2749889492988586,0.2749889492988586,1.0,1.0,-0.4867465496063232,0.0431073531508445,0.443639189004898,-0.1038729101419448,0.0,0.0,0.0,20.025733947753903,60.0,2403.797607421875,-0.0,23.18940544128418,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5490901470184326,0.050000000745058,0.0458189994096756,297.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5490901470184326,0.050000000745058,0.0482496134936809,298.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5490901470184326,0.050000000745058,0.0356369987130165,297.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5490901470184326,0.050000000745058,0.0482496134936809,298.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5157470703125,0.5490901470184326,0.050000000745058,0.2288753986358642,288.586669921875,291.1499938964844,287.2987060546875,283.9718017578125,294.855224609375,298.1257019042969,288.92877197265625,1.0,0.1489992588758468,0.3437361717224121,0.3437361717224121,1.0,1.0,-0.4882105588912964,0.069728747010231,0.4184817969799042,-0.0777038782835006,0.0,0.0,0.0,23.70067596435547,60.0,2183.646240234375,-0.0,26.341753005981445,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803283691406,0.5323059558868408,0.050000000745058,0.0459505543112754,297.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803283691406,0.5323059558868408,0.050000000745058,0.0483881458640098,298.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803283691406,0.5323059558868408,0.050000000745058,0.0357393212616443,297.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803283691406,0.5323059558868408,0.050000000745058,0.0483881458640098,298.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1803283691406,0.5323059558868408,0.050000000745058,0.2295325398445129,289.2438659667969,291.1499938964844,287.3541259765625,284.0140380859375,294.8784484863281,298.1381530761719,289.5575561523437,1.0,0.1565586775541305,0.4749889373779297,0.4749889373779297,0.9981713891029358,1.0,-0.4896125793457031,0.1321613490581512,0.3574512302875519,-0.0158611927181482,0.0,0.0,0.0,27.226787567138672,60.0,1973.195556640625,-0.0,29.37216567993164,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056030273437,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056030273437,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056030273437,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056030273437,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056030273437,0.5095111131668091,0.050000000745058,0.2307278513908386,290.3519592285156,291.1499938964844,287.4700012207031,284.0986328125,293.7884521484375,298.1832275390625,290.5570068359375,1.0,0.169381096959114,0.7374944686889648,0.7374944686889648,0.994514226913452,1.0,-0.4921622574329376,0.2055398821830749,0.2866223454475403,0.0566420704126358,0.0,0.0,0.0,33.63570022583008,60.0,1340.6756591796875,-0.0,34.937435150146484,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056030273437,0.5095111131668091,0.050000000745058,0.0461898483335971,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056030273437,0.5095111131668091,0.050000000745058,0.0486401319503784,298.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056030273437,0.5095111131668091,0.050000000745058,0.0359254367649555,297.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056030273437,0.5095111131668091,0.050000000745058,0.0486401319503784,298.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3056030273437,0.5095111131668091,0.050000000745058,0.2307278513908386,290.3519592285156,291.1499938964844,287.4700012207031,284.0986328125,293.7884521484375,298.1832275390625,290.5570068359375,1.0,0.169381096959114,0.7374944686889648,0.7374944686889648,0.994514226913452,1.0,-0.4921622574329376,0.2055398821830749,0.2866223454475403,0.0566420704126358,0.0,0.0,0.0,33.63570022583008,60.0,1340.6756591796875,-0.0,34.937435150146484,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4954215884208679,0.050000000745058,0.0360840037465095,297.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4954215884208679,0.050000000745058,0.0488548204302787,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4954215884208679,0.050000000745058,0.2317462414503097,291.0497436523437,291.1499938964844,287.5921325683594,284.18316650390625,293.57421875,298.2216796875,291.2037048339844,1.0,0.1795417219400406,1.0,1.0,0.9908570647239684,1.0,-0.4943346679210663,0.2164235711097717,0.2779110968112945,0.0670152902603149,0.0,0.0,0.0,39.08930587768555,60.0,923.6060180664062,-0.0,39.73398208618164,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4954215884208679,0.050000000745058,0.0463937185704708,297.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4954215884208679,0.050000000745058,0.0488548204302787,298.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4954215884208679,0.050000000745058,0.0360840037465095,297.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4954215884208679,0.050000000745058,0.0488548204302787,298.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0187072753906,0.4954215884208679,0.050000000745058,0.2317462414503097,291.0497436523437,291.1499938964844,287.5921325683594,284.18316650390625,293.57421875,298.2216796875,291.2037048339844,1.0,0.1795417219400406,1.0,1.0,0.9908570647239684,1.0,-0.4943346679210663,0.2164235711097717,0.2779110968112945,0.0670152902603149,0.0,0.0,0.0,39.08930587768555,60.0,923.6060180664062,-0.0,39.73398208618164,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020202636719,0.485750675201416,0.050000000745058,0.0465624444186687,297.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020202636719,0.485750675201416,0.050000000745058,0.0490324944257736,298.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020202636719,0.485750675201416,0.050000000745058,0.0362152345478534,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020202636719,0.485750675201416,0.050000000745058,0.0490324944257736,298.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020202636719,0.485750675201416,0.050000000745058,0.2325890511274337,291.6284484863281,290.6499938964844,287.7199401855469,284.2674865722656,293.6196594238281,298.22296142578125,291.75848388671875,1.0,0.1875039935111999,1.0,1.0,0.990321159362793,1.0,-0.4961325526237488,0.2172688692808151,0.2788636982440948,0.0674948319792747,0.0,0.0,0.0,43.60184097290039,48.0,712.19091796875,-0.0,43.736427307128906,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020202636719,0.485750675201416,0.050000000745058,0.0465624444186687,297.9305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020202636719,0.485750675201416,0.050000000745058,0.0490324944257736,298.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020202636719,0.485750675201416,0.050000000745058,0.0362152345478534,297.841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020202636719,0.485750675201416,0.050000000745058,0.0490324944257736,298.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6020202636719,0.485750675201416,0.050000000745058,0.2325890511274337,291.6284484863281,290.6499938964844,287.7199401855469,284.2674865722656,293.6196594238281,298.22296142578125,291.75848388671875,1.0,0.1875039935111999,1.0,1.0,0.990321159362793,1.0,-0.4961325526237488,0.2172688692808151,0.2788636982440948,0.0674948319792747,0.0,0.0,0.0,43.60184097290039,48.0,712.19091796875,-0.0,43.736427307128906,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4834640026092529,0.050000000745058,0.0466045960783958,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4834640026092529,0.050000000745058,0.04907688498497,298.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4834640026092529,0.050000000745058,0.0362480208277702,297.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4834640026092529,0.050000000745058,0.04907688498497,298.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4834640026092529,0.050000000745058,0.232799619436264,292.1065368652344,290.1499938964844,287.8528137207031,284.3513488769531,293.6811218261719,298.2281799316406,292.2108459472656,1.0,0.1889521926641464,1.0,1.0,0.9897851943969728,1.0,-0.4965820610523224,0.2174413055181503,0.2791407704353332,0.0676441267132759,0.0,0.0,0.0,44.7299690246582,36.0,561.7565307617188,-0.0,44.74141311645508,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4834640026092529,0.050000000745058,0.0466045960783958,297.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4834640026092529,0.050000000745058,0.04907688498497,298.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4834640026092529,0.050000000745058,0.0362480208277702,297.844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4834640026092529,0.050000000745058,0.04907688498497,298.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.08514404296875,0.4834640026092529,0.050000000745058,0.232799619436264,292.1065368652344,290.1499938964844,287.8528137207031,284.3513488769531,293.6811218261719,298.2281799316406,292.2108459472656,1.0,0.1889521926641464,1.0,1.0,0.9897851943969728,1.0,-0.4965820610523224,0.2174413055181503,0.2791407704353332,0.0676441267132759,0.0,0.0,0.0,44.7299690246582,36.0,561.7565307617188,-0.0,44.74141311645508,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.28912353515625,0.4846770167350769,0.050000000745058,0.0465821772813797,297.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28912353515625,0.4846770167350769,0.050000000745058,0.0490532740950584,298.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.28912353515625,0.4846770167350769,0.050000000745058,0.0362305827438831,297.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.28912353515625,0.4846770167350769,0.050000000745058,0.0490532740950584,298.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28912353515625,0.4846770167350769,0.050000000745058,0.2326876074075698,292.3082275390625,290.1499938964844,287.9209899902344,284.39306640625,293.713134765625,298.23193359375,292.4013671875,1.0,0.1877608597278595,1.0,1.0,0.9895172119140624,1.0,-0.4963432550430298,0.2173283994197845,0.2790148556232452,0.0676371455192565,0.0,0.0,0.0,44.1308708190918,36.0,500.2215576171875,-0.0,44.20745086669922,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.47125244140625,0.4871795773506164,0.050000000745058,0.0465363934636116,297.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.47125244140625,0.4871795773506164,0.050000000745058,0.0490050613880157,298.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.47125244140625,0.4871795773506164,0.050000000745058,0.0361949726939201,297.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.47125244140625,0.4871795773506164,0.050000000745058,0.0490050613880157,298.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.47125244140625,0.4871795773506164,0.050000000745058,0.2324589192867279,292.48834228515625,289.6499938964844,287.9902038574219,284.4346008300781,293.7455444335937,298.2362670898437,292.5717163085937,1.0,0.1854815930128097,1.0,1.0,0.987659215927124,1.0,-0.4958554804325104,0.2171302586793899,0.2787252366542816,0.0676101073622703,0.0,0.0,0.0,42.90710067749024,25.0,446.4207153320313,-0.0,43.11830139160156,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7803039550781,0.4953082501888275,0.050000000745058,0.0463955700397491,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7803039550781,0.4953082501888275,0.050000000745058,0.0488567687571048,298.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7803039550781,0.4953082501888275,0.050000000745058,0.0360854417085647,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7803039550781,0.4953082501888275,0.050000000745058,0.0488567687571048,298.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7803039550781,0.4953082501888275,0.050000000745058,0.2317554801702499,292.7940673828125,289.1499938964844,288.1314697265625,284.5170593261719,293.8118591308594,298.2459411621094,292.86138916015625,1.0,0.178519606590271,1.0,1.0,0.9839431643486024,1.0,-0.4943550527095794,0.2165086567401886,0.2778463661670685,0.0674760639667511,0.0,0.0,0.0,39.14262771606445,25.0,358.64404296875,-0.0,39.78093719482422,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7803039550781,0.4953082501888275,0.050000000745058,0.0463955700397491,297.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7803039550781,0.4953082501888275,0.050000000745058,0.0488567687571048,298.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7803039550781,0.4953082501888275,0.050000000745058,0.0360854417085647,297.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7803039550781,0.4953082501888275,0.050000000745058,0.0488567687571048,298.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.7803039550781,0.4953082501888275,0.050000000745058,0.2317554801702499,292.7940673828125,289.1499938964844,288.1314697265625,284.5170593261719,293.8118591308594,298.2459411621094,292.86138916015625,1.0,0.178519606590271,1.0,1.0,0.9839431643486024,1.0,-0.4943550527095794,0.2165086567401886,0.2778463661670685,0.0674760639667511,0.0,0.0,0.0,39.14262771606445,25.0,358.64404296875,-0.0,39.78093719482422,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648498535156,0.5160813927650452,0.050000000745058,0.0461109243333339,297.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648498535156,0.5160813927650452,0.050000000745058,0.04855702444911,298.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.10028076171875,0.8053411841392517,0.1820204704999923,0.1257190108299255,297.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648498535156,0.5160813927650452,0.050000000745058,0.04855702444911,298.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648498535156,0.5160813927650452,0.050000000745058,0.230333611369133,293.0859375,288.6499938964844,288.2760314941406,284.5985717773437,293.89599609375,298.2419128417969,293.146240234375,1.0,0.1751084625720977,1.0,1.0,0.9802271723747252,1.0,-0.599153459072113,0.2609720826148987,0.3381813466548919,0.0882607474923133,0.0,0.0,0.0,32.377967834472656,25.0,334.12451171875,-0.0,45.21684646606445,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648498535156,0.5160813927650452,0.050000000745058,0.0461109243333339,297.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648498535156,0.5160813927650452,0.050000000745058,0.04855702444911,298.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.10028076171875,0.8053411841392517,0.1820204704999923,0.1257190108299255,297.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648498535156,0.5160813927650452,0.050000000745058,0.04855702444911,298.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0648498535156,0.5160813927650452,0.050000000745058,0.230333611369133,293.0859375,288.6499938964844,288.2760314941406,284.5985717773437,293.89599609375,298.2419128417969,293.146240234375,1.0,0.1751084625720977,1.0,1.0,0.9802271723747252,1.0,-0.599153459072113,0.2609720826148987,0.3381813466548919,0.0882607474923133,0.0,0.0,0.0,32.377967834472656,25.0,334.12451171875,-0.0,45.21684646606445,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3498229980469,0.8207358121871948,0.1702674031257629,0.1457948535680771,297.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3218994140625,0.5495687127113342,0.050000000745058,0.048245221376419,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3520812988281,0.8621512055397034,0.1912545412778854,0.1324112266302108,297.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3218994140625,0.5495687127113342,0.050000000745058,0.048245221376419,298.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3218994140625,0.5495687127113342,0.050000000745058,0.2288545668125152,293.3433532714844,288.1499938964844,288.4233093261719,284.6789245605469,293.9132080078125,298.1941223144531,293.38677978515625,1.0,0.1744644939899444,1.0,1.0,0.8779358267784119,1.0,-0.7242792248725891,0.3172493577003479,0.4070298969745636,0.1193106546998024,0.0,0.0,0.0,25.59249687194824,25.0,286.53857421875,-0.0,53.10616302490234,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3498229980469,0.8207358121871948,0.1702674031257629,0.1457948535680771,297.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3218994140625,0.5495687127113342,0.050000000745058,0.048245221376419,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3520812988281,0.8621512055397034,0.1912545412778854,0.1324112266302108,297.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3218994140625,0.5495687127113342,0.050000000745058,0.048245221376419,298.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3218994140625,0.5495687127113342,0.050000000745058,0.2288545668125152,293.3433532714844,288.1499938964844,288.4233093261719,284.6789245605469,293.9132080078125,298.1941223144531,293.38677978515625,1.0,0.1744644939899444,1.0,1.0,0.8779358267784119,1.0,-0.7242792248725891,0.3172493577003479,0.4070298969745636,0.1193106546998024,0.0,0.0,0.0,25.59249687194824,25.0,286.53857421875,-0.0,53.10616302490234,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4645080566406,0.8574249744415283,0.1727896183729171,0.0785188153386116,297.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4619140625,0.9651266932487488,0.1548961251974105,0.1151927635073661,298.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.46417236328125,0.8574249744415283,0.1987068206071853,0.0610702000558376,297.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.44403076171875,0.7170475721359253,0.050000000745058,0.0476076491177082,298.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4605407714844,0.9515988826751708,0.1577279716730117,0.5249536633491516,293.4678955078125,288.1499938964844,288.5029296875,284.72137451171875,293.8548889160156,298.0899963378906,293.5033569335937,1.0,0.1787651628255844,1.0,1.0,0.8232625722885132,1.0,-0.9760684967041016,0.4307853877544403,0.5452830791473389,0.1863623112440109,0.0,0.0,0.0,12.13578987121582,25.0,255.619384765625,-0.0,74.18262481689453,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.56402587890625,0.8889224529266357,0.1786036640405655,0.0983278006315231,297.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.56402587890625,0.8889224529266357,0.1581155955791473,0.1035439074039459,298.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.56402587890625,0.8889224529266357,0.2076845318078994,0.0764771774411201,297.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.54718017578125,0.688490629196167,0.050000000745058,0.0476548485457897,298.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.5642395019531,0.8889224529266357,0.1609236449003219,0.4911676943302154,293.5673828125,287.6499938964844,288.5727233886719,284.7580261230469,293.8544006347656,298.1171264648437,293.585693359375,1.0,0.1811832338571548,1.0,1.0,0.7756445407867432,1.0,-0.9806853532791138,0.4387515485286712,0.5419337749481201,0.1932790130376815,0.0,0.0,0.0,13.39603042602539,45.0,217.45138549804688,-0.0,75.8781967163086,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6255798339844,0.879818856716156,0.1847201287746429,0.0922495201230049,297.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6255798339844,0.879818856716156,0.1619281768798828,0.0971431881189346,298.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6255798339844,0.879818856716156,0.2163167893886566,0.0717496275901794,297.8625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6272888183594,0.977181613445282,0.1488206088542938,0.1302261650562286,297.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6255798339844,0.879818856716156,0.164915457367897,0.4608054459095001,293.6283569335937,287.6499938964844,288.6480407714844,284.7970275878906,293.82135009765625,298.16046142578125,293.6404113769531,1.0,0.1876398622989654,1.0,1.0,0.7244988679885864,1.0,-1.0226585865020752,0.4676556289196014,0.5550029873847961,0.2140087634325027,0.0,0.0,0.0,13.525853157043455,45.0,166.1737060546875,-0.0,84.23619079589844,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.6526184082031,0.8922436237335205,0.1906933933496475,0.1006302163004875,297.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6526184082031,0.8922436237335205,0.1658929288387298,0.1059684604406356,298.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6526184082031,0.8922436237335205,0.2242403179407119,0.0782679468393325,297.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6527099609375,0.9008654356002808,0.1510176360607147,0.1089765131473541,297.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6526184082031,0.8922436237335205,0.168985053896904,0.5026687383651733,293.65234375,287.1499938964844,288.7236633300781,284.835693359375,293.5181579589844,298.1578369140625,293.64520263671875,1.0,0.1961418241262436,1.0,1.0,0.6125380396842957,1.0,-1.0687081813812256,0.5316653251647949,0.5370428562164307,0.269437313079834,0.0,0.0,0.0,14.631953239440918,65.0,36.62981414794922,-0.0,96.54035949707033,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1840515136719,0.9047563672065736,0.2009588330984115,0.1097651869058609,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1840515136719,0.9047563672065736,0.1731405407190323,0.1155880242586135,298.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1840515136719,0.9047563672065736,0.2378122806549072,0.0853729173541069,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1700134277344,0.9847872853279114,0.1553963869810104,0.1466414332389831,297.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1840515136719,0.9047563672065736,0.1762998104095459,0.5482998490333557,293.1628112792969,286.6499938964844,288.8755187988281,284.91180419921875,291.6810607910156,298.14337158203125,293.0546569824219,1.0,0.21955007314682,1.0,1.0,0.3886163532733917,1.0,-1.2069597244262695,0.8561774492263794,0.3507822453975677,0.5661934614181519,0.0,0.0,0.0,17.124425888061523,85.0,-813.867919921875,-0.0,135.1200714111328,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1840515136719,0.9047563672065736,0.2009588330984115,0.1097651869058609,297.90264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1840515136719,0.9047563672065736,0.1731405407190323,0.1155880242586135,298.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1840515136719,0.9047563672065736,0.2378122806549072,0.0853729173541069,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1700134277344,0.9847872853279114,0.1553963869810104,0.1466414332389831,297.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1840515136719,0.9047563672065736,0.1762998104095459,0.5482998490333557,293.1628112792969,286.6499938964844,288.8755187988281,284.91180419921875,291.6810607910156,298.14337158203125,293.0546569824219,1.0,0.21955007314682,1.0,1.0,0.3886163532733917,1.0,-1.2069597244262695,0.8561774492263794,0.3507822453975677,0.5661934614181519,0.0,0.0,0.0,17.124425888061523,85.0,-813.867919921875,-0.0,135.1200714111328,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671813964844,0.9298039078712464,0.2065170109272003,0.1286333054304123,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671813964844,0.9298039078712464,0.1773802936077118,0.1354570537805557,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671813964844,0.9298039078712464,0.2470798790454864,0.1000481247901916,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7584228515625,0.9622171521186828,0.1567124128341674,0.1485325098037719,297.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671813964844,0.9298039078712464,0.1803106963634491,0.642549991607666,291.7391052246094,286.1499938964844,289.0277404785156,284.9862976074219,289.77398681640625,298.0693664550781,291.6053771972656,1.0,0.2507209777832031,1.0,1.0,0.164694681763649,1.0,-1.3863539695739746,1.2787667512893677,0.1075871884822845,0.9521498084068298,0.0,0.0,0.0,21.223859786987305,105.0,-1700.8643798828125,-0.0,201.87942504882807,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671813964844,0.9298039078712464,0.2065170109272003,0.1286333054304123,297.8499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671813964844,0.9298039078712464,0.1773802936077118,0.1354570537805557,298.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671813964844,0.9298039078712464,0.2470798790454864,0.1000481247901916,297.727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7584228515625,0.9622171521186828,0.1567124128341674,0.1485325098037719,297.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7671813964844,0.9298039078712464,0.1803106963634491,0.642549991607666,291.7391052246094,286.1499938964844,289.0277404785156,284.9862976074219,289.77398681640625,298.0693664550781,291.6053771972656,1.0,0.2507209777832031,1.0,1.0,0.164694681763649,1.0,-1.3863539695739746,1.2787667512893677,0.1075871884822845,0.9521498084068298,0.0,0.0,0.0,21.223859786987305,105.0,-1700.8643798828125,-0.0,201.87942504882807,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.9392552971839904,0.2068469673395156,0.1364843696355819,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56768798828125,0.98778635263443,0.175482228398323,0.1671029329299926,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.9392552971839904,0.2518503069877624,0.1061545088887214,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.57354736328125,0.9500810503959656,0.1558264791965484,0.1481670439243316,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56854248046875,0.9865797162055968,0.1792050451040268,0.7891570925712585,290.5557556152344,286.14288330078125,289.1797180175781,285.05908203125,289.29168701171875,297.95562744140625,290.4852600097656,1.0,0.2892624735832214,1.0,1.0,0.0988168120384216,1.0,-1.6166152954101562,1.597502589225769,0.0191127117723226,1.2228323221206665,0.0,0.0,0.0,26.03628158569336,125.0,-1491.9259033203125,-0.0,312.5795593261719,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.9392552971839904,0.2068469673395156,0.1364843696355819,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.56768798828125,0.98778635263443,0.175482228398323,0.1671029329299926,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5752258300781,0.9392552971839904,0.2518503069877624,0.1061545088887214,297.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.57354736328125,0.9500810503959656,0.1558264791965484,0.1481670439243316,297.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.56854248046875,0.9865797162055968,0.1792050451040268,0.7891570925712585,290.5557556152344,286.14288330078125,289.1797180175781,285.05908203125,289.29168701171875,297.95562744140625,290.4852600097656,1.0,0.2892624735832214,1.0,1.0,0.0988168120384216,1.0,-1.6166152954101562,1.597502589225769,0.0191127117723226,1.2228323221206665,0.0,0.0,0.0,26.03628158569336,125.0,-1491.9259033203125,-0.0,312.5795593261719,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9275207519531,0.8526755571365356,0.1993059515953064,0.1821606457233429,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301147460937,0.8133730888366699,0.1727620810270309,0.1651491522789001,297.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92486572265625,0.9174733757972716,0.2476625591516494,0.1753529161214828,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322509765625,0.7818499207496643,0.153554305434227,0.1470107138156891,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92987060546875,0.8167502880096436,0.1745378226041793,0.7936273217201233,289.92449951171875,286.1065979003906,289.3308410644531,285.13006591796875,289.3268737792969,297.82623291015625,289.9026184082031,1.0,0.3293052911758423,1.0,1.0,0.0329389385879039,1.0,-1.7534632682800293,1.7533303499221802,0.0001329969527432,1.354192852973938,0.0,0.0,0.0,46.16553115844727,113.0,-903.7635498046876,-0.0,446.0344543457031,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9275207519531,0.8526755571365356,0.1993059515953064,0.1821606457233429,297.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9301147460937,0.8133730888366699,0.1727620810270309,0.1651491522789001,297.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.92486572265625,0.9174733757972716,0.2476625591516494,0.1753529161214828,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322509765625,0.7818499207496643,0.153554305434227,0.1470107138156891,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.92987060546875,0.8167502880096436,0.1745378226041793,0.7936273217201233,289.92449951171875,286.1065979003906,289.3308410644531,285.13006591796875,289.3268737792969,297.82623291015625,289.9026184082031,1.0,0.3293052911758423,1.0,1.0,0.0329389385879039,1.0,-1.7534632682800293,1.7533303499221802,0.0001329969527432,1.354192852973938,0.0,0.0,0.0,46.16553115844727,113.0,-903.7635498046876,-0.0,446.0344543457031,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
