time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292500,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031005859375,0.7883873581886292,0.1960962563753128,0.1790948063135147,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8043212890625,0.7532346844673157,0.1717699319124221,0.1645987331867218,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8014831542969,0.8458154797554016,0.2445300817489624,0.1729878485202789,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8055419921875,0.7259678840637207,0.1522250324487686,0.1463094353675842,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8042297363281,0.755021870136261,0.1725215762853622,0.7865180969238281,289.8011779785156,286.0885925292969,289.4059143066406,285.16485595703125,289.401123046875,297.7500305175781,289.7880249023437,1.0,0.3411509394645691,1.0,1.0,0.0,1.0,-1.7397799491882324,1.7397767305374146,3.197772230123519e-06,1.3409298658370972,0.0,0.0,0.0,60.16111373901367,113.0,-620.546875,-0.0,478.5306396484375,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7301330566406,0.7552312016487122,0.1942170709371566,0.1772137135267257,297.5662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.73077392578125,0.7256434559822083,0.1712364554405212,0.1642919331789016,297.84051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.72918701171875,0.8134357929229736,0.2432434260845184,0.171780988574028,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.73150634765625,0.6968159675598145,0.1511411517858505,0.1455781608819961,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.73077392578125,0.725966215133667,0.1709598451852798,0.7804513573646545,289.7290344238281,286.0706787109375,289.48052978515625,285.1991882324219,289.4757385253906,297.69708251953125,289.7216491699219,1.0,0.3494897484779358,1.0,1.0,0.0,1.0,-1.7275357246398926,1.727533221244812,2.421737690383452e-06,1.3311543464660645,0.0,0.0,0.0,70.39063262939453,101.0,-408.3451232910156,-0.0,501.0587158203125,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6880187988281,0.7350324392318726,0.1931906789541244,0.1760842204093933,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.688232421875,0.7071442604064941,0.1711343824863433,0.1642956733703613,297.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.687744140625,0.7915330529212952,0.2432649433612823,0.1715555340051651,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6884460449219,0.6761949062347412,0.1501955240964889,0.14483642578125,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.688232421875,0.7056567668914795,0.1695979237556457,0.7746941447257996,289.6877136230469,286.04791259765625,289.5754089355469,285.2424621582031,289.57061767578125,297.6505126953125,289.6857604980469,1.0,0.3562394976615906,1.0,1.0,0.0,1.0,-1.7181040048599243,1.7181016206741333,2.396111312918947e-06,1.3235726356506348,0.0,0.0,0.0,78.81195068359375,101.0,-214.05859375,-0.0,519.765869140625,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.7293874025344849,0.1931187659502029,0.1759079545736313,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.7014492750167847,0.1713187992572784,0.1644706577062606,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.7855029106140137,0.2438233792781829,0.1718463450670242,297.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.6700342893600464,0.1498827487230301,0.1445505917072296,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68359375,0.6989797949790955,0.1691200584173202,0.7724501490592957,289.68359375,286.03521728515625,289.6282043457031,285.26641845703125,289.6234436035156,297.6315612792969,289.6839599609375,1.0,0.3584952354431152,1.0,1.0,0.0,1.0,-1.7154111862182615,1.7154088020324707,2.3887851057224907e-06,1.3213754892349243,0.0,0.0,0.0,81.643798828125,89.0,-133.51910400390625,-0.0,526.3156127929688,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7129211425781,0.7254413366317749,0.1939871907234192,0.1764049679040908,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.712646484375,0.6976597309112549,0.1723375171422958,0.1653139293193817,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71343994140625,0.7822839021682739,0.2462097704410553,0.1732938438653946,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7122497558594,0.6648138761520386,0.1497036069631576,0.1442577987909317,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71258544921875,0.693032443523407,0.1686802357435226,0.7696409821510315,289.7135009765625,286.0048522949219,289.7547607421875,285.323486328125,289.7500915527344,297.5995178222656,289.7178955078125,1.0,0.3605968356132507,1.0,1.0,0.0,1.0,-1.7150285243988037,1.7150261402130127,2.387559334238176e-06,1.3209142684936523,0.0,0.0,0.0,84.20063018798828,89.0,3.024547815322876,-0.0,533.5359497070312,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.72100830078125,0.7257499098777771,0.1942134499549865,0.1765640079975128,297.4818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.720703125,0.6980288624763489,0.1725465804338455,0.165482148528099,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7215881347656,0.7828395366668701,0.2466556578874588,0.1735722422599792,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7202453613281,0.6649270057678223,0.1497396230697631,0.1442603319883346,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206420898437,0.6931074857711792,0.1686907708644867,0.7695111632347107,289.7216491699219,286.0003967285156,289.7732849121094,285.331787109375,289.76861572265625,297.5960388183594,289.7264709472656,1.0,0.3605800569057464,1.0,1.0,0.0,1.0,-1.715602159500122,1.715599775314331,2.3890722786745755e-06,1.3213450908660889,0.0,0.0,0.0,84.15170288085938,77.0,17.731666564941406,-0.0,533.7646484375,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.80535888671875,0.7337972521781921,0.1965556740760803,0.1783000975847244,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80487060546875,0.7068709135055542,0.1745619177818298,0.1670874804258346,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8062438964844,0.7937496304512024,0.2506588101387024,0.1760916262865066,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041381835937,0.67157381772995,0.150458887219429,0.1446211636066436,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8047180175781,0.699859082698822,0.1692885160446167,0.770519495010376,289.80633544921875,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5760803222656,289.81353759765625,1.0,0.3584226071834564,1.0,1.0,0.0,1.0,-1.7242789268493652,1.7242765426635742,2.412239609839162e-06,1.3280333280563354,0.0,0.0,0.0,81.08519744873047,65.0,100.00960540771484,-0.0,530.4044189453125,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.80535888671875,0.7337972521781921,0.1965556740760803,0.1783000975847244,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80487060546875,0.7068709135055542,0.1745619177818298,0.1670874804258346,297.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8062438964844,0.7937496304512024,0.2506588101387024,0.1760916262865066,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041381835937,0.67157381772995,0.150458887219429,0.1446211636066436,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8047180175781,0.699859082698822,0.1692885160446167,0.770519495010376,289.80633544921875,285.96636962890625,289.9151306152344,285.395263671875,289.9106140136719,297.5760803222656,289.81353759765625,1.0,0.3584226071834564,1.0,1.0,0.0,1.0,-1.7242789268493652,1.7242765426635742,2.412239609839162e-06,1.3280333280563354,0.0,0.0,0.0,81.08519744873047,65.0,100.00960540771484,-0.0,530.4044189453125,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8825988769531,0.7451059818267822,0.1987220346927642,0.1799559295177459,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8819885253906,0.7183835506439209,0.1763601154088974,0.1685137003660202,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.88360595703125,0.8078957200050354,0.2539812922477722,0.1781905144453048,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88116455078125,0.6820665597915649,0.1513748317956924,0.1452003717422485,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8818359375,0.7105358242988586,0.1701761484146118,0.773072361946106,289.8836669921875,285.9423828125,290.0150451660156,285.4398193359375,290.0106201171875,297.5672912597656,289.89178466796875,1.0,0.3551850616931915,1.0,1.0,0.0,1.0,-1.7342579364776611,1.7342554330825806,2.43915019382257e-06,1.335801601409912,0.0,0.0,0.0,76.63488006591797,65.0,133.9466552734375,-0.0,523.7553100585938,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.91485595703125,0.7507578134536743,0.1996396481990814,0.1806628704071045,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.91424560546875,0.7236797213554382,0.1771180331707,0.1691151410341262,297.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9158935546875,0.8144209384918213,0.2553400695323944,0.1790492832660675,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9133605957031,0.6873722672462463,0.1518008708953857,0.1454836726188659,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9140625,0.7156341075897217,0.1705996841192245,0.7743864059448242,289.9159545898437,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5647277832031,289.92431640625,1.0,0.3536566495895386,1.0,1.0,0.0,1.0,-1.7387770414352417,1.738774657249451,2.451407453918364e-06,1.3393275737762451,0.0,0.0,0.0,74.54589080810547,53.0,143.22860717773438,-0.0,520.495849609375,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9747009277344,0.7628290057182312,0.2013650834560394,0.1819970458745956,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9740600585937,0.7345333099365234,0.1785421669483184,0.1702463775873184,297.65399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97576904296875,0.827386736869812,0.2578459084033966,0.1806330233812332,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9731140136719,0.6985915303230286,0.1526435315608978,0.1460583359003067,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9738464355469,0.7258705496788025,0.171446219086647,0.777102530002594,289.9757995605469,285.91705322265625,290.1206359863281,285.4869689941406,290.1163635253906,297.56024169921875,289.9844665527344,1.0,0.3506315648555755,1.0,1.0,0.0,1.0,-1.7475889921188354,1.7475864887237549,2.4754244805080816e-06,1.3462097644805908,0.0,0.0,0.0,70.4232406616211,53.0,155.86004638671875,-0.0,513.9359130859375,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0364074707031,0.7777795195579529,0.203181579709053,0.1834066212177276,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0357666015625,0.747766375541687,0.180042028427124,0.1714396625757217,297.6478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375061035156,0.8428131341934204,0.2604319751262665,0.1822673827409744,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0347900390625,0.7120475769042969,0.1535760164260864,0.1467095017433166,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355224609375,0.7380931973457336,0.172393649816513,0.780231773853302,290.0375366210937,285.9011535644531,290.1868896484375,285.5166320800781,290.1827087402344,297.5548400878906,290.0463562011719,1.0,0.3472975790500641,1.0,1.0,0.0,1.0,-1.7572147846221924,1.7572122812271118,2.5018309770530323e-06,1.353734016418457,0.0,0.0,0.0,65.8906478881836,41.0,164.38241577148438,-0.0,506.5943298339844,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.8175238370895386,0.2070212215185165,0.1863963901996612,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.16168212890625,0.7849670052528381,0.1832168251276016,0.1739717274904251,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634521484375,0.8856621384620667,0.2657791972160339,0.1856464147567749,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606750488281,0.7443955540657043,0.155650109052658,0.1481925100088119,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614074707031,0.7725468873977661,0.1745145618915558,0.787450909614563,290.1634521484375,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5472717285156,290.1722717285156,1.0,0.3399689197540283,1.0,1.0,0.0,1.0,-1.77834951877594,1.7783470153808594,2.560422672104324e-06,1.3702661991119385,0.0,0.0,0.0,55.94306945800781,29.0,172.95477294921875,-0.0,490.162109375,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.162353515625,0.8175238370895386,0.2070212215185165,0.1863963901996612,297.4339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.16168212890625,0.7849670052528381,0.1832168251276016,0.1739717274904251,297.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1634521484375,0.8856621384620667,0.2657791972160339,0.1856464147567749,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1606750488281,0.7443955540657043,0.155650109052658,0.1481925100088119,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1614074707031,0.7725468873977661,0.1745145618915558,0.787450909614563,290.1634521484375,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5472717285156,290.1722717285156,1.0,0.3399689197540283,1.0,1.0,0.0,1.0,-1.77834951877594,1.7783470153808594,2.560422672104324e-06,1.3702661991119385,0.0,0.0,0.0,55.94306945800781,29.0,172.95477294921875,-0.0,490.162109375,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.8755798935890198,0.2110643833875656,0.1895549893379211,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.8412140011787415,0.1865646839141845,0.1766500473022461,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2892150878906,0.9585952162742616,0.2712848782539367,0.1891256421804428,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.7979001402854919,0.1579322963953018,0.1498580425977707,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8276833891868591,0.1768451929092407,0.795569121837616,290.2891845703125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5425720214844,290.2977905273437,1.0,0.3320498168468475,1.0,1.0,0.0,1.0,-1.801282286643982,1.8012796640396118,2.6249354050378315e-06,1.3882118463516235,0.0,0.0,0.0,45.187049865722656,25.0,174.1180877685547,-0.0,471.9450073242188,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2881164550781,0.8755798935890198,0.2110643833875656,0.1895549893379211,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2874755859375,0.8412140011787415,0.1865646839141845,0.1766500473022461,297.6317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2892150878906,0.9585952162742616,0.2712848782539367,0.1891256421804428,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.7979001402854919,0.1579322963953018,0.1498580425977707,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2872009277344,0.8276833891868591,0.1768451929092407,0.795569121837616,290.2891845703125,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5425720214844,290.2977905273437,1.0,0.3320498168468475,1.0,1.0,0.0,1.0,-1.801282286643982,1.8012796640396118,2.6249354050378315e-06,1.3882118463516235,0.0,0.0,0.0,45.187049865722656,25.0,174.1180877685547,-0.0,471.9450073242188,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41131591796875,0.943811297416687,0.2152154296636581,0.1929867267608642,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41070556640625,0.9007810950279236,0.1899992823600769,0.1795938163995742,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120788574219,0.9964845180511476,0.2775420248508453,0.1782389879226684,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.8512445092201233,0.1603257805109024,0.1518151313066482,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.410400390625,0.8834603428840637,0.1792782545089721,0.8050311803817749,290.4122619628906,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5418701171875,290.4203491210937,1.0,0.3259837925434112,1.0,1.0,0.0,1.0,-1.8095965385437007,1.809593915939331,2.64886011791532e-06,1.3949421644210815,0.0,0.0,0.0,38.03930282592773,25.0,170.63258361816406,-0.0,455.2005004882813,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41131591796875,0.943811297416687,0.2152154296636581,0.1929867267608642,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.41070556640625,0.9007810950279236,0.1899992823600769,0.1795938163995742,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120788574219,0.9964845180511476,0.2775420248508453,0.1782389879226684,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.40972900390625,0.8512445092201233,0.1603257805109024,0.1518151313066482,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.410400390625,0.8834603428840637,0.1792782545089721,0.8050311803817749,290.4122619628906,285.8126525878906,290.5556640625,285.6855773925781,290.5521545410156,297.5418701171875,290.4203491210937,1.0,0.3259837925434112,1.0,1.0,0.0,1.0,-1.8095965385437007,1.809593915939331,2.64886011791532e-06,1.3949421644210815,0.0,0.0,0.0,38.03930282592773,25.0,170.63258361816406,-0.0,455.2005004882813,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52764892578125,0.9868842959403992,0.2194169908761978,0.1966110616922378,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270690917969,0.9472745060920716,0.1934695839881897,0.1827259361743927,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.52764892578125,0.9851903915405272,0.2876147031784057,0.151981770992279,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5261535644531,0.8891622424125671,0.1627782136201858,0.1539792716503143,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267639160156,0.9253666996955872,0.1818099468946457,0.8155859708786011,290.5284423828125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5597229003906,290.5361633300781,1.0,0.3213827610015869,1.0,1.0,0.0,1.0,-1.8014540672302248,1.8014514446258545,2.6255156626575622e-06,1.3884170055389404,0.0,0.0,0.0,34.52843475341797,43.0,163.24757385253906,-0.0,439.3587341308594,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52764892578125,0.9868842959403992,0.2194169908761978,0.1966110616922378,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270690917969,0.9472745060920716,0.1934695839881897,0.1827259361743927,297.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.52764892578125,0.9851903915405272,0.2876147031784057,0.151981770992279,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5261535644531,0.8891622424125671,0.1627782136201858,0.1539792716503143,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5267639160156,0.9253666996955872,0.1818099468946457,0.8155859708786011,290.5284423828125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5597229003906,290.5361633300781,1.0,0.3213827610015869,1.0,1.0,0.0,1.0,-1.8014540672302248,1.8014514446258545,2.6255156626575622e-06,1.3884170055389404,0.0,0.0,0.0,34.52843475341797,43.0,163.24757385253906,-0.0,439.3587341308594,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5832824707031,0.994662880897522,0.2215583771467209,0.1984959691762924,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58270263671875,0.9573798179626464,0.1952385157346725,0.1843625754117965,297.6960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.58306884765625,0.9823043942451476,0.2932170629501343,0.147421509027481,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.8976835608482361,0.1640576273202896,0.1551482379436493,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5823974609375,0.9352359175682068,0.1831474751234054,0.8213624358177185,290.58404541015625,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57183837890625,290.59161376953125,1.0,0.3225077688694,1.0,1.0,0.0,1.0,-1.80852735042572,1.80852472782135,2.645296490300097e-06,1.3937153816223145,0.0,0.0,0.0,34.17962646484375,43.0,159.17140197753906,-0.0,442.652099609375,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6378479003906,0.9946545958518982,0.2237211763858795,0.2004331052303314,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6372985839844,0.9571649432182312,0.1970247775316238,0.1860502362251281,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6376647949219,0.98373144865036,0.2981987595558166,0.1496160328388214,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.63641357421875,0.8971160650253296,0.1653646379709243,0.1563794910907745,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6369934082031,0.934390127658844,0.1845146715641021,0.8274694085121155,290.6385803222656,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.58074951171875,290.6459655761719,1.0,0.3255610167980194,1.0,1.0,0.0,1.0,-1.824315309524536,1.8243125677108765,2.6903576326731127e-06,1.4059817790985107,0.0,0.0,0.0,34.780696868896484,63.0,155.29823303222656,-0.0,454.362548828125,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.9727385640144348,0.2280850559473037,0.2044319957494735,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423095703125,0.9289674162864684,0.2006263583898544,0.1895470023155212,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430725097656,0.9945101141929626,0.3052516281604767,0.1718488335609436,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414855957031,0.8725146055221558,0.1680329740047454,0.1589891910552978,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74200439453125,0.9053874611854552,0.1872439831495285,0.8402287364006042,290.7434997558594,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58209228515625,290.7504272460937,1.0,0.3375448286533355,1.0,1.0,0.0,1.0,-1.878447771072388,1.8784449100494385,2.848528083632118e-06,1.4482156038284302,0.0,0.0,0.0,38.74772644042969,83.0,147.05702209472656,-0.0,502.04681396484375,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427978515625,0.9727385640144348,0.2280850559473037,0.2044319957494735,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423095703125,0.9289674162864684,0.2006263583898544,0.1895470023155212,297.7104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7430725097656,0.9945101141929626,0.3052516281604767,0.1718488335609436,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7414855957031,0.8725146055221558,0.1680329740047454,0.1589891910552978,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74200439453125,0.9053874611854552,0.1872439831495285,0.8402287364006042,290.7434997558594,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.58209228515625,290.7504272460937,1.0,0.3375448286533355,1.0,1.0,0.0,1.0,-1.878447771072388,1.8784449100494385,2.848528083632118e-06,1.4482156038284302,0.0,0.0,0.0,38.74772644042969,83.0,147.05702209472656,-0.0,502.04681396484375,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.892566900260327e-21,2.9462834501301632e-21,2.9462834501301632e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8294677734375,0.9282042980194092,0.2319065928459167,0.208051398396492,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8290100097656,0.8861109018325806,0.2037775367498397,0.192728117108345,297.675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8301696777344,0.9990000128746032,0.3079348802566528,0.20358906686306,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8282470703125,0.8359544277191162,0.1703945696353912,0.1614193767309188,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8287048339844,0.8650928735733032,0.1895198225975036,0.8515608906745911,290.8301696777344,285.720458984375,290.9397888183594,285.8837890625,290.9374084472656,297.563720703125,290.83648681640625,1.0,0.3529860079288482,1.0,1.0,0.0,1.0,-1.9412490129470823,1.941246032714844,3.038771410501795e-06,1.497312307357788,0.9849613904953004,0.9849613904953004,0.0,45.45578384399414,83.0,138.84170532226562,-0.0,567.6148681640625,1.0,282.43280029296875,283.8712463378906,290.4543151855469,291.6669616699219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.001364147523418,1.0,0.0,0.0,2.5113637835971762e-09,2.5819959503792234e-09,1.0000007072408224e-10,1.4794845526466818e-07,1.4478219156899288e-07,3.166270357013445e-09,0.0,0.0,-0.0,3.354376895003952e-05,0.0,6.444714987369205e-12,6.031406485362822e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8311462402344,0.9206530451774596,0.2324394136667251,0.2085694521665573,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8315734863281,0.8797486424446106,0.2042174637317657,0.19318488240242,297.66802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8300170898437,0.9990000128746032,0.3080855906009674,0.2084671705961227,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8319702148437,0.8304233551025391,0.1707257628440857,0.1617723405361175,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8317565917969,0.8589285016059875,0.1898258179426193,0.8531525731086731,290.83013916015625,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.5599365234375,290.7581787109375,1.0,0.3554475307464599,1.0,1.0,0.0,1.0,-1.9506120681762693,1.9506089687347408,3.067732222916675e-06,1.504629373550415,0.9934272170066832,0.9934272170066832,0.0,46.66682434082031,101.0,1910.9036865234373,-0.0,578.4374389648438,1.0,282.4580993652344,287.1574401855469,290.4736328125,291.5453186035156,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.041386529803276,1.0,0.0,0.0,0.5045161843299866,0.5045315027236938,2.452272838127101e-07,3.054668664932251,3.0546560287475586,1.2768313354172278e-05,0.0,0.0,-0.0,2530.266845703125,0.0,10.80438995361328,1202.134521484375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549194335937,0.8083725571632385,0.2193862199783325,0.2030270844697952,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86309814453125,0.777332067489624,0.1966985464096069,0.1906643509864807,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.839111328125,0.8853464722633362,0.2926651239395141,0.2091546356678009,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87823486328125,0.7335949540138245,0.164026603102684,0.1594716012477874,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8691711425781,0.7576297521591187,0.1815533190965652,0.8375226855278015,285.8412780761719,285.6986389160156,291.0306701660156,285.9374389648437,291.0283203125,297.3782958984375,285.74151611328125,1.0,0.3717392385005951,1.0,1.0,0.0,1.0,-1.920351266860962,1.9203482866287231,2.976767291329452e-06,1.4824318885803225,0.9545114040374756,0.9545114040374756,0.0,68.7428970336914,101.0,11184.8232421875,-0.0,628.7567749023438,1.0,282.86505126953125,285.5675964355469,291.0024719238281,292.1604309082031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245190858840942,1.0,0.0,0.0,1.140153169631958,1.140155553817749,8.702583897957086e-08,4.265641689300537,4.265632152557373,9.788337592908649e-06,0.0,0.0,-0.0,3897.699462890625,0.0,45.83251190185547,1895.398681640625,0.0,588.1529541015625,0.2909604012966156,1.0,0.0,3.0,1.0,0.0
12294120,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83349609375,0.80678391456604,0.2191369831562042,0.202823668718338,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.7758783102035522,0.196537047624588,0.1905396729707718,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8181457519531,0.8836302757263184,0.2924079298973083,0.2089834809303283,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8560791015625,0.7323434352874756,0.1638840734958648,0.1593638360500335,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8473205566406,0.7562407851219177,0.1813794076442718,0.8368847370147705,285.8202209472656,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.3752136230469,285.72332763671875,1.0,0.3719089925289154,1.0,1.0,0.0,1.0,-1.9188566207885744,1.918853640556336,2.9722134513576748e-06,1.4812647104263306,0.9534260034561156,0.9534260034561156,0.0,69.13652801513672,89.0,11190.0810546875,-0.0,628.924072265625,1.0,282.8693542480469,285.5417785644531,290.9852294921875,292.1457824707031,293.1499938964844,293.1499938964844,283.1499938964844,0.0,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5282020568847656,1.0,0.0,0.0,1.1482313871383667,1.1482337713241575,8.8237754880538e-08,4.265666961669922,4.2656569480896,9.788124771148432e-06,0.0,0.0,-0.0,3880.226318359375,0.0,46.81602478027344,1895.402099609375,0.0,601.4532470703125,0.2959570586681366,1.0,0.0,3.0,1.0,0.0
12294180,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7415017485618591,0.2045359015464782,0.1889397650957107,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7198988199234009,0.1861075013875961,0.1808730512857437,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8187106251716614,0.2778534889221191,0.1979794353246688,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.6757837533950806,0.1545193642377853,0.1508321166038513,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.6988163590431213,0.1697336733341217,0.7861844301223755,285.0797424316406,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2095031738281,285.0565490722656,1.0,0.3726948499679565,1.0,1.0,0.0,1.0,-1.8062235116958616,1.806220769882202,2.6396787689009216e-06,1.392619252204895,0.9377850890159608,0.9377850890159608,0.0,85.96366119384766,77.0,11312.8193359375,-0.0,600.4482421875,1.0,283.08544921875,284.671630859375,289.6636657714844,290.8081970214844,293.1499938964844,293.1499938964844,283.1499938964844,2623.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583474278450012,1.0,0.0,0.0,1.7540383338928225,1.7540438175201416,2.0529225253085325e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3579.163818359375,0.0,167.66464233398438,1895.4371337890625,0.0,1298.8321533203125,0.444415807723999,1.0,0.0,3.0,1.0,0.0
12294240,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7415017485618591,0.2045359015464782,0.1889397650957107,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7198988199234009,0.1861075013875961,0.1808730512857437,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8187106251716614,0.2778534889221191,0.1979794353246688,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.6757837533950806,0.1545193642377853,0.1508321166038513,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.6988163590431213,0.1697336733341217,0.7861844301223755,285.0797424316406,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.2095031738281,285.0565490722656,1.0,0.3726948499679565,1.0,1.0,0.0,1.0,-1.8062235116958616,1.806220769882202,2.6396787689009216e-06,1.392619252204895,0.9377850890159608,0.9377850890159608,0.0,85.96366119384766,77.0,11312.8193359375,-0.0,600.4482421875,1.0,283.08544921875,284.671630859375,289.6636657714844,290.8081970214844,293.1499938964844,293.1499938964844,283.1499938964844,2623.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583474278450012,1.0,0.0,0.0,1.7540383338928225,1.7540438175201416,2.0529225253085325e-07,4.265923976898193,4.265914440155029,9.785930160433054e-06,0.0,0.0,-0.0,3579.163818359375,0.0,167.66464233398438,1895.4371337890625,0.0,1298.8321533203125,0.444415807723999,1.0,0.0,3.0,1.0,0.0
12294300,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7289756536483765,0.2000457793474197,0.1842921525239944,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.7077308297157288,0.1823858767747879,0.1770481616258621,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8060351014137268,0.2735054194927215,0.194467157125473,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6632317304611206,0.1510672122240066,0.1473363637924194,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.684643030166626,0.1652866899967193,0.7648965716362,284.9327392578125,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.16363525390625,284.9156188964844,1.0,0.3700956404209137,1.0,1.0,0.0,1.0,-1.762061595916748,1.7620590925216677,2.5153869955829578e-06,1.357674479484558,0.9306950569152832,0.9306950569152832,0.0,88.92987060546875,77.0,11299.6748046875,-0.0,578.80224609375,1.0,283.1249389648437,284.4960327148437,289.22637939453125,290.28570556640625,293.1499938964844,293.1499938964844,283.1499938964844,5191.4404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554471850395203,1.0,0.0,0.0,2.012953519821167,2.01296067237854,2.703714869767282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.471923828125,0.0,254.03717041015625,1895.4371337890625,0.0,1278.4674072265625,0.5048601627349854,1.0,0.0,3.0,1.0,0.0
12294360,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.7227234244346619,0.1967997252941131,0.1808781772851944,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320007324219,0.7010964751243591,0.17946158349514,0.17396080493927,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.7998756766319275,0.2703533768653869,0.1919004172086715,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.6566894054412842,0.1482942700386047,0.1444448381662368,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.6767008304595947,0.161629632115364,0.7469704151153564,284.8296813964844,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.1324157714844,284.8171081542969,1.0,0.3662440776824951,1.0,1.0,0.0,1.0,-1.7261677980422974,1.7261654138565063,2.416981715214206e-06,1.3292344808578491,0.922650933265686,0.922650933265686,0.0,89.38497924804688,65.0,11266.1337890625,-0.0,556.003173828125,1.0,283.1413269042969,284.3734436035156,288.95269775390625,289.9273986816406,293.1499938964844,293.1499938964844,283.1499938964844,7594.11474609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312859058380127,1.0,0.0,0.0,2.221401691436768,2.2214102745056152,3.292664985110605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.98974609375,0.0,342.24285888671875,1895.4371337890625,0.0,1116.4627685546875,0.558498740196228,1.0,0.0,3.0,1.0,0.0
12294420,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7217724323272705,0.1926313489675521,0.1763903647661209,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.6997174024581909,0.1753050535917282,0.1694165468215942,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.8006662130355835,0.2662153542041778,0.188471570611,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.6544681787490845,0.1442291587591171,0.1400449275970459,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.6726006865501404,0.1560802310705185,0.7190322875976562,284.6919860839844,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.0944519042969,284.684814453125,1.0,0.3560881912708282,1.0,1.0,0.0,1.0,-1.6723662614822388,1.6723639965057373,2.273905693073175e-06,1.2865499258041382,0.9060918688774108,0.9060918688774108,0.0,85.3903579711914,53.0,11221.0400390625,-0.0,509.8359680175781,1.0,283.14923095703125,284.2069702148437,288.7539367675781,289.6070861816406,293.1499938964844,293.1499938964844,283.1499938964844,12323.328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597888231277466,1.0,0.0,0.0,2.5594124794006348,2.5594241619110107,4.370930639652215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.06884765625,0.0,526.623046875,1895.4371337890625,0.0,728.6251220703125,0.6412853002548218,1.0,0.0,3.0,1.0,0.0
