time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294480,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69287109375,0.7217724323272705,0.1926313489675521,0.1763903647661209,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6932983398437,0.6997174024581909,0.1753050535917282,0.1694165468215942,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6917419433594,0.8006662130355835,0.2662153542041778,0.188471570611,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.6544681787490845,0.1442291587591171,0.1400449275970459,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69384765625,0.6726006865501404,0.1560802310705185,0.7190322875976562,284.6919860839844,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.0944519042969,284.684814453125,1.0,0.3560881912708282,1.0,1.0,0.0,1.0,-1.6723662614822388,1.6723639965057373,2.273905693073175e-06,1.2865499258041382,0.9060918688774108,0.9060918688774108,0.0,85.3903579711914,53.0,11221.0400390625,-0.0,509.8359680175781,1.0,283.14923095703125,284.2069702148437,288.7539367675781,289.6070861816406,293.1499938964844,293.1499938964844,283.1499938964844,12323.328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5597888231277466,1.0,0.0,0.0,2.5594124794006348,2.5594241619110107,4.370930639652215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3345.06884765625,0.0,526.623046875,1895.4371337890625,0.0,728.6251220703125,0.6412853002548218,1.0,0.0,3.0,1.0,0.0
12294540,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.7306408286094666,0.1901853382587433,0.1736218333244323,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169738769531,0.70881187915802,0.1725974678993225,0.1662899702787399,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.8124837875366211,0.2636965215206146,0.1862835437059402,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6617573499679565,0.1414728462696075,0.136895477771759,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.6788657903671265,0.1521291136741638,0.6984491348266602,284.61627197265625,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.073486328125,284.61236572265625,1.0,0.3439617753028869,1.0,1.0,0.0,1.0,-1.634160041809082,1.63415789604187,2.1755340640083887e-06,1.2561980485916138,0.8885825872421265,0.8885825872421265,0.0,77.64574432373047,41.0,11185.2177734375,-0.0,464.8557739257813,1.0,283.14996337890625,284.11376953125,288.8223571777344,289.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,16423.23046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960019886493683,1.0,0.0,0.0,2.7878363132476807,2.787850379943848,5.185944473851123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.103271484375,0.0,685.5534057617188,1895.4371337890625,0.0,494.8101196289063,0.6917752623558044,1.0,0.0,3.0,1.0,0.0
12294600,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6167297363281,0.7306408286094666,0.1901853382587433,0.1736218333244323,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6169738769531,0.70881187915802,0.1725974678993225,0.1662899702787399,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.8124837875366211,0.2636965215206146,0.1862835437059402,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175231933594,0.6617573499679565,0.1414728462696075,0.136895477771759,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.6788657903671265,0.1521291136741638,0.6984491348266602,284.61627197265625,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.073486328125,284.61236572265625,1.0,0.3439617753028869,1.0,1.0,0.0,1.0,-1.634160041809082,1.63415789604187,2.1755340640083887e-06,1.2561980485916138,0.8885825872421265,0.8885825872421265,0.0,77.64574432373047,41.0,11185.2177734375,-0.0,464.8557739257813,1.0,283.14996337890625,284.11376953125,288.8223571777344,289.6132202148437,293.1499938964844,293.1499938964844,283.1499938964844,16423.23046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4960019886493683,1.0,0.0,0.0,2.7878363132476807,2.787850379943848,5.185944473851123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3360.103271484375,0.0,685.5534057617188,1895.4371337890625,0.0,494.8101196289063,0.6917752623558044,1.0,0.0,3.0,1.0,0.0
12294660,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5875549316406,0.747046709060669,0.1886526495218277,0.1717336028814315,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.587646484375,0.7247052192687988,0.1707591414451599,0.1640171855688095,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873413085937,0.8315514326095581,0.2620620727539062,0.1847500503063202,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5878601074219,0.6769196391105652,0.1395290642976761,0.1345318257808685,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.6932955980300903,0.1491668820381164,0.6825030446052551,284.58740234375,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.06451416015625,284.5859680175781,1.0,0.3307159543037414,1.0,1.0,0.0,1.0,-1.60533607006073,1.605333924293518,2.103094175254228e-06,1.2332758903503418,0.8706758618354797,0.8706758618354797,0.0,68.04881286621094,29.0,11136.212890625,-0.0,421.8734436035156,1.0,283.1499938964844,284.0791320800781,288.99334716796875,289.7621459960937,293.1499938964844,293.1499938964844,283.1499938964844,18791.646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593290686607361,1.0,0.0,0.0,2.8700358867645264,2.8700509071350098,5.496268613569555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.904296875,0.0,754.3919067382812,1895.4371337890625,0.0,396.6036071777344,0.7122501730918884,1.0,0.0,3.0,1.0,0.0
12294720,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5875549316406,0.747046709060669,0.1886526495218277,0.1717336028814315,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.587646484375,0.7247052192687988,0.1707591414451599,0.1640171855688095,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873413085937,0.8315514326095581,0.2620620727539062,0.1847500503063202,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5878601074219,0.6769196391105652,0.1395290642976761,0.1345318257808685,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5877685546875,0.6932955980300903,0.1491668820381164,0.6825030446052551,284.58740234375,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.06451416015625,284.5859680175781,1.0,0.3307159543037414,1.0,1.0,0.0,1.0,-1.60533607006073,1.605333924293518,2.103094175254228e-06,1.2332758903503418,0.8706758618354797,0.8706758618354797,0.0,68.04881286621094,29.0,11136.212890625,-0.0,421.8734436035156,1.0,283.1499938964844,284.0791320800781,288.99334716796875,289.7621459960937,293.1499938964844,293.1499938964844,283.1499938964844,18791.646484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4593290686607361,1.0,0.0,0.0,2.8700358867645264,2.8700509071350098,5.496268613569555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.904296875,0.0,754.3919067382812,1895.4371337890625,0.0,396.6036071777344,0.7122501730918884,1.0,0.0,3.0,1.0,0.0
12294780,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.7726931571960449,0.1876645535230636,0.1703640520572662,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.7476503849029541,0.1694613397121429,0.1622826159000396,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.859783947467804,0.2609509825706482,0.1836051046848297,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.7006741762161255,0.1381055861711502,0.1326807141304016,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.7157455086708069,0.1468248963356018,0.6695103645324707,284.5837097167969,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0624084472656,284.5837707519531,1.0,0.3167594075202942,1.0,1.0,0.0,1.0,-1.58241069316864,1.5824086666107178,2.0465665784286102e-06,1.2150291204452517,0.8525909185409546,0.8525909185409546,0.0,57.56201934814453,25.0,11093.2314453125,-0.0,381.0011291503906,1.0,283.1499938964844,284.07489013671875,289.1644592285156,289.9365234375,293.1499938964844,293.1499938964844,283.1499938964844,19997.84765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490574896335602,1.0,0.0,0.0,2.8666720390319824,2.866687297821045,5.483393010763393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.399169921875,0.0,759.1581420898438,1895.4371337890625,0.0,372.779296875,0.7123392820358276,1.0,0.0,3.0,1.0,0.0
12294840,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.7726931571960449,0.1876645535230636,0.1703640520572662,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.7476503849029541,0.1694613397121429,0.1622826159000396,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5837097167969,0.859783947467804,0.2609509825706482,0.1836051046848297,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.7006741762161255,0.1381055861711502,0.1326807141304016,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.7157455086708069,0.1468248963356018,0.6695103645324707,284.5837097167969,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.0624084472656,284.5837707519531,1.0,0.3167594075202942,1.0,1.0,0.0,1.0,-1.58241069316864,1.5824086666107178,2.0465665784286102e-06,1.2150291204452517,0.8525909185409546,0.8525909185409546,0.0,57.56201934814453,25.0,11093.2314453125,-0.0,381.0011291503906,1.0,283.1499938964844,284.07489013671875,289.1644592285156,289.9365234375,293.1499938964844,293.1499938964844,283.1499938964844,19997.84765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490574896335602,1.0,0.0,0.0,2.8666720390319824,2.866687297821045,5.483393010763393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3444.399169921875,0.0,759.1581420898438,1895.4371337890625,0.0,372.779296875,0.7123392820358276,1.0,0.0,3.0,1.0,0.0
12294900,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58892822265625,0.7870692014694214,0.1873098164796829,0.1698434650897979,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5888671875,0.760567843914032,0.1689496040344238,0.1615869402885437,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.589111328125,0.8756532073020935,0.26052325963974,0.1831528395414352,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887145996094,0.7133226990699768,0.1375289559364318,0.1319237202405929,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.7268259525299072,0.1458115875720977,0.6639320850372314,284.58905029296875,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.0629272460937,284.59002685546875,1.0,0.3107453286647796,1.0,1.0,0.0,1.0,-1.5728000402450562,1.5727980136871338,2.023147999352659e-06,1.2073686122894287,0.8438088297843933,0.8438088297843933,0.0,53.00430679321289,25.0,11070.412109375,-0.0,363.7635498046875,1.0,283.1499938964844,284.0824279785156,289.2319641113281,290.0100402832031,293.1499938964844,293.1499938964844,283.1499938964844,20159.2421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4505066275596618,1.0,0.0,0.0,2.8346073627471924,2.834622383117676,5.361411581361608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.672607421875,0.0,738.1366577148438,1895.4371337890625,0.0,376.0543823242188,0.7079163193702698,1.0,0.0,3.0,1.0,0.0
12294960,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59576416015625,0.802026093006134,0.1870243102312088,0.169410228729248,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.7743344306945801,0.1685041338205337,0.1609807610511779,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.595947265625,0.8923368453979492,0.2601557374000549,0.1827625483274459,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955505371094,0.7252961993217468,0.1370185315608978,0.1312557607889175,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5955810546875,0.7380692958831787,0.1448743790388107,0.6588283181190491,284.59588623046875,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0641784667969,284.59698486328125,1.0,0.3051715493202209,1.0,1.0,0.0,1.0,-1.5641533136367798,1.5641512870788574,2.0022259832330747e-06,1.200477123260498,0.8345089554786682,0.8345089554786682,0.0,48.92364501953125,25.0,11059.005859375,-0.0,348.4780578613281,1.0,283.1499938964844,284.0900573730469,289.2846984863281,290.0703430175781,293.1499938964844,293.1499938964844,283.1499938964844,20383.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4542410969734192,1.0,0.0,0.0,2.808098077774048,2.808112859725952,5.261600222183915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.70849609375,0.0,721.6065673828125,1895.4371337890625,0.0,384.6227722167969,0.699313759803772,1.0,0.0,3.0,1.0,0.0
12295020,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.8272863030433655,0.1866171211004257,0.1687793880701065,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.7995331287384033,0.1677624136209488,0.1600053459405899,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.9240785241127014,0.2595528662204742,0.1821440607309341,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.7461679577827454,0.1361484825611114,0.1301578879356384,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.7585873603820801,0.1431704014539718,0.6498544812202454,284.619384765625,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0679931640625,284.6212463378906,1.0,0.2965678572654724,1.0,1.0,0.0,1.0,-1.5493890047073364,1.549386978149414,1.9668104869197123e-06,1.1886990070343018,0.8165857195854187,0.8165857195854187,0.0,42.826358795166016,25.0,11032.0087890625,-0.0,325.04412841796875,1.0,283.1499938964844,284.1190185546875,289.34991455078125,290.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,20217.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633727669715881,1.0,0.0,0.0,2.7148568630218506,2.7148711681365967,4.917985734209651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.680908203125,0.0,660.3858032226562,1895.4371337890625,0.0,406.3872680664063,0.6810793876647949,1.0,0.0,3.0,1.0,0.0
12295080,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6191711425781,0.8272863030433655,0.1866171211004257,0.1687793880701065,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.7995331287384033,0.1677624136209488,0.1600053459405899,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.9240785241127014,0.2595528662204742,0.1821440607309341,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187744140625,0.7461679577827454,0.1361484825611114,0.1301578879356384,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6188659667969,0.7585873603820801,0.1431704014539718,0.6498544812202454,284.619384765625,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0679931640625,284.6212463378906,1.0,0.2965678572654724,1.0,1.0,0.0,1.0,-1.5493890047073364,1.549386978149414,1.9668104869197123e-06,1.1886990070343018,0.8165857195854187,0.8165857195854187,0.0,42.826358795166016,25.0,11032.0087890625,-0.0,325.04412841796875,1.0,283.1499938964844,284.1190185546875,289.34991455078125,290.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,20217.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633727669715881,1.0,0.0,0.0,2.7148568630218506,2.7148711681365967,4.917985734209651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.680908203125,0.0,660.3858032226562,1895.4371337890625,0.0,406.3872680664063,0.6810793876647949,1.0,0.0,3.0,1.0,0.0
12295140,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.8488762974739075,0.1863728910684585,0.1683737635612487,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448974609375,0.8207404017448425,0.1671589314937591,0.1592449843883514,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.9533098936080932,0.2590634524822235,0.181667611002922,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.7652179598808289,0.1354211866855621,0.1292787343263626,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446533203125,0.777111828327179,0.1416239291429519,0.6419983506202698,284.645263671875,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.0728759765625,284.6473693847656,1.0,0.2900404632091522,1.0,1.0,0.0,1.0,-1.5369290113449097,1.5369271039962769,1.937232354976004e-06,1.1787543296813965,0.7988311052322388,0.7988311052322388,0.0,38.501258850097656,25.0,11021.6357421875,-0.0,307.7430114746094,1.0,283.1499938964844,284.1494445800781,289.38238525390625,290.1860656738281,293.1499938964844,293.1499938964844,283.1499938964844,20241.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469791442155838,1.0,0.0,0.0,2.629024744033813,2.6290383338928223,4.611930251030573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.307861328125,0.0,608.2972412109375,1895.4371337890625,0.0,422.41412353515625,0.6622992157936096,1.0,0.0,3.0,1.0,0.0
12295200,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64501953125,0.8488762974739075,0.1863728910684585,0.1683737635612487,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6448974609375,0.8207404017448425,0.1671589314937591,0.1592449843883514,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6453552246094,0.9533098936080932,0.2590634524822235,0.181667611002922,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64459228515625,0.7652179598808289,0.1354211866855621,0.1292787343263626,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6446533203125,0.777111828327179,0.1416239291429519,0.6419983506202698,284.645263671875,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.0728759765625,284.6473693847656,1.0,0.2900404632091522,1.0,1.0,0.0,1.0,-1.5369290113449097,1.5369271039962769,1.937232354976004e-06,1.1787543296813965,0.7988311052322388,0.7988311052322388,0.0,38.501258850097656,25.0,11021.6357421875,-0.0,307.7430114746094,1.0,283.1499938964844,284.1494445800781,289.38238525390625,290.1860656738281,293.1499938964844,293.1499938964844,283.1499938964844,20241.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469791442155838,1.0,0.0,0.0,2.629024744033813,2.6290383338928223,4.611930251030573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.307861328125,0.0,608.2972412109375,1895.4371337890625,0.0,422.41412353515625,0.6622992157936096,1.0,0.0,3.0,1.0,0.0
12295260,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8681967258453369,0.186257854104042,0.1681333482265472,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8378251194953918,0.166652575135231,0.15863037109375,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.975417137145996,0.2586472034454345,0.1812813729047775,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.7820321321487427,0.1347967237234115,0.128550723195076,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7929174900054932,0.140186533331871,0.634894847869873,284.673828125,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.0782165527344,284.6762084960937,1.0,0.2850139737129211,1.0,1.0,0.0,1.0,-1.526036024093628,1.5260341167449951,1.9116032490273938e-06,1.1700544357299805,0.7813189625740051,0.7813189625740051,0.0,35.388240814208984,25.0,11016.2841796875,-0.0,294.5705871582031,1.0,283.1499938964844,284.1831359863281,289.4058532714844,290.2101745605469,293.1499938964844,293.1499938964844,283.1499938964844,20274.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719311892986297,1.0,0.0,0.0,2.5413880348205566,2.541400909423828,4.3095835167150653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.52685546875,0.0,558.2615966796875,1895.4371337890625,0.0,427.89691162109375,0.6432414650917053,1.0,0.0,3.0,1.0,0.0
12295320,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6736145019531,0.8681967258453369,0.186257854104042,0.1681333482265472,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.8378251194953918,0.166652575135231,0.15863037109375,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739807128906,0.975417137145996,0.2586472034454345,0.1812813729047775,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.7820321321487427,0.1347967237234115,0.128550723195076,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.7929174900054932,0.140186533331871,0.634894847869873,284.673828125,286.01837158203125,291.82745361328125,286.3951110839844,291.8246154785156,297.0782165527344,284.6762084960937,1.0,0.2850139737129211,1.0,1.0,0.0,1.0,-1.526036024093628,1.5260341167449951,1.9116032490273938e-06,1.1700544357299805,0.7813189625740051,0.7813189625740051,0.0,35.388240814208984,25.0,11016.2841796875,-0.0,294.5705871582031,1.0,283.1499938964844,284.1831359863281,289.4058532714844,290.2101745605469,293.1499938964844,293.1499938964844,283.1499938964844,20274.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4719311892986297,1.0,0.0,0.0,2.5413880348205566,2.541400909423828,4.3095835167150653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.52685546875,0.0,558.2615966796875,1895.4371337890625,0.0,427.89691162109375,0.6432414650917053,1.0,0.0,3.0,1.0,0.0
12295380,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8849108815193176,0.1862612813711166,0.1680318117141723,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.852287232875824,0.1662259250879287,0.1581268310546875,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9909830093383788,0.2582906186580658,0.180962398648262,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.7961339950561523,0.1342571377754211,0.127938911318779,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.8056738972663879,0.1388362199068069,0.6283557415008545,284.7051086425781,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0838317871094,284.70770263671875,1.0,0.2810794413089752,1.0,1.0,0.0,1.0,-1.516341209411621,1.5163393020629885,1.888971382868476e-06,1.162305474281311,0.7641221284866333,0.7641221284866333,0.0,33.12483215332031,25.0,11013.5380859375,-0.0,284.3054504394531,1.0,283.1499938964844,284.2201538085937,289.4339904785156,290.2362976074219,293.1499938964844,293.1499938964844,283.1499938964844,20299.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471044659614563,1.0,0.0,0.0,2.4521634578704834,2.452176094055176,4.012289309685002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.0830078125,0.0,510.3941345214844,1895.4371337890625,0.0,425.61663818359375,0.6239503026008606,1.0,0.0,3.0,1.0,0.0
12295440,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048645019531,0.8849108815193176,0.1862612813711166,0.1680318117141723,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7047119140625,0.852287232875824,0.1662259250879287,0.1581268310546875,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70526123046875,0.9909830093383788,0.2582906186580658,0.180962398648262,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043151855469,0.7961339950561523,0.1342571377754211,0.127938911318779,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.8056738972663879,0.1388362199068069,0.6283557415008545,284.7051086425781,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.0838317871094,284.70770263671875,1.0,0.2810794413089752,1.0,1.0,0.0,1.0,-1.516341209411621,1.5163393020629885,1.888971382868476e-06,1.162305474281311,0.7641221284866333,0.7641221284866333,0.0,33.12483215332031,25.0,11013.5380859375,-0.0,284.3054504394531,1.0,283.1499938964844,284.2201538085937,289.4339904785156,290.2362976074219,293.1499938964844,293.1499938964844,283.1499938964844,20299.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471044659614563,1.0,0.0,0.0,2.4521634578704834,2.452176094055176,4.012289309685002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.0830078125,0.0,510.3941345214844,1895.4371337890625,0.0,425.61663818359375,0.6239503026008606,1.0,0.0,3.0,1.0,0.0
12295500,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.8922301530838013,0.1863060444593429,0.1680285185575485,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.8586188554763794,0.1660399883985519,0.1579105108976364,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72198486328125,0.9968529343605042,0.2581331729888916,0.1808242946863174,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.8021519184112549,0.1340164244174957,0.1276701390743255,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210388183594,0.810835063457489,0.1381902694702148,0.6252637505531311,284.7218017578125,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.08673095703125,284.7245788574219,1.0,0.2794279456138611,1.0,1.0,0.0,1.0,-1.5118741989135742,1.5118722915649414,1.8785999600368088e-06,1.1587328910827637,0.7558857798576355,0.7558857798576355,0.0,32.23009490966797,25.0,11012.1923828125,-0.0,279.9990539550781,1.0,283.1499938964844,284.2400817871094,289.4510803222656,290.2522277832031,293.1499938964844,293.1499938964844,283.1499938964844,20330.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700639545917511,1.0,0.0,0.0,2.4065520763397217,2.406564235687256,3.864415987209213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3484.0126953125,0.0,487.194580078125,1895.4371337890625,0.0,423.10845947265625,0.6141637563705444,1.0,0.0,3.0,1.0,0.0
12295560,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7383117675781,0.8965308666229248,0.1863757520914077,0.1680636256933212,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381591796875,0.8621971011161804,0.1658685803413391,0.1577245593070984,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.997427225112915,0.2581183612346649,0.1787714213132858,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377624511719,0.8054329752922058,0.1337911933660507,0.1274326890707016,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7378234863281,0.813227117061615,0.1375598758459091,0.6223201155662537,284.7385559082031,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0899658203125,284.7410583496094,1.0,0.2778818905353546,1.0,1.0,0.0,1.0,-1.505398511886597,1.505396604537964,1.863680836322601e-06,1.1536016464233398,0.747308075428009,0.747308075428009,0.0,31.662464141845703,25.0,11000.44921875,-0.0,275.6688842773437,1.0,283.1499938964844,284.2597045898437,289.47003173828125,290.2699890136719,293.1499938964844,293.1499938964844,283.1499938964844,20307.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689899682998657,1.0,0.0,0.0,2.361983060836792,2.361994743347168,3.722604446920741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3483.3154296875,0.0,465.011474609375,1895.4371337890625,0.0,420.3786926269531,0.6045642495155334,1.0,0.0,3.0,1.0,0.0
12295620,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.9027687311172484,0.1865859478712082,0.1682069152593612,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.8671678900718689,0.1655698120594024,0.1574034541845321,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.9951300024986268,0.2591536045074463,0.173711284995079,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.8097737431526184,0.1333882808685302,0.1270117610692978,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8159070014953613,0.1363562643527984,0.6167154908180237,284.7708435058594,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.0998840332031,284.7735900878906,1.0,0.2750503420829773,1.0,1.0,0.0,1.0,-1.4918622970581057,1.4918605089187622,1.832636030485446e-06,1.142773151397705,0.7308631539344788,0.7308631539344788,0.0,30.8041934967041,25.0,10963.7109375,-0.0,267.5594787597656,1.0,283.1499938964844,284.2996826171875,289.50994873046875,290.3067932128906,293.1499938964844,293.1499938964844,283.1499938964844,20296.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667634069919586,1.0,0.0,0.0,2.271500587463379,2.2715117931365967,3.442857519075915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.199462890625,0.0,422.3982543945313,1895.4371337890625,0.0,414.77587890625,0.5852361917495728,1.0,0.0,3.0,1.0,0.0
12295680,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.9027687311172484,0.1865859478712082,0.1682069152593612,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704162597656,0.8671678900718689,0.1655698120594024,0.1574034541845321,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.9951300024986268,0.2591536045074463,0.173711284995079,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.8097737431526184,0.1333882808685302,0.1270117610692978,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.8159070014953613,0.1363562643527984,0.6167154908180237,284.7708435058594,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.0998840332031,284.7735900878906,1.0,0.2750503420829773,1.0,1.0,0.0,1.0,-1.4918622970581057,1.4918605089187622,1.832636030485446e-06,1.142773151397705,0.7308631539344788,0.7308631539344788,0.0,30.8041934967041,25.0,10963.7109375,-0.0,267.5594787597656,1.0,283.1499938964844,284.2996826171875,289.50994873046875,290.3067932128906,293.1499938964844,293.1499938964844,283.1499938964844,20296.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667634069919586,1.0,0.0,0.0,2.271500587463379,2.2715117931365967,3.442857519075915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.199462890625,0.0,422.3982543945313,1895.4371337890625,0.0,414.77587890625,0.5852361917495728,1.0,0.0,3.0,1.0,0.0
12295740,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9090492725372314,0.1869059205055236,0.1684478819370269,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8719569444656372,0.1653410792350769,0.1571487337350845,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.993712842464447,0.260825365781784,0.1696436554193496,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8138059973716736,0.1330586522817611,0.1266607791185379,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8183832764625549,0.1352432072162628,0.6115188002586365,284.8064270019531,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1116638183594,284.8094482421875,1.0,0.2725940644741058,1.0,1.0,0.0,1.0,-1.480331540107727,1.4803297519683838,1.8064524738292675e-06,1.1335448026657104,0.7149022817611694,0.7149022817611694,0.0,30.04644203186035,25.0,10934.9580078125,-0.0,260.6822509765625,1.0,283.1499938964844,284.3435363769531,289.5511779785156,290.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,20260.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646819829940796,1.0,0.0,0.0,2.181666851043701,2.18167781829834,3.175925371579069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.800537109375,0.0,382.84906005859375,1895.4371337890625,0.0,409.6059875488281,0.566171407699585,1.0,0.0,3.0,1.0,0.0
12295800,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061828613281,0.9090492725372314,0.1869059205055236,0.1684478819370269,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.8719569444656372,0.1653410792350769,0.1571487337350845,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8065490722656,0.993712842464447,0.260825365781784,0.1696436554193496,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055419921875,0.8138059973716736,0.1330586522817611,0.1266607791185379,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8055725097656,0.8183832764625549,0.1352432072162628,0.6115188002586365,284.8064270019531,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1116638183594,284.8094482421875,1.0,0.2725940644741058,1.0,1.0,0.0,1.0,-1.480331540107727,1.4803297519683838,1.8064524738292675e-06,1.1335448026657104,0.7149022817611694,0.7149022817611694,0.0,30.04644203186035,25.0,10934.9580078125,-0.0,260.6822509765625,1.0,283.1499938964844,284.3435363769531,289.5511779785156,290.3454895019531,293.1499938964844,293.1499938964844,283.1499938964844,20260.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646819829940796,1.0,0.0,0.0,2.181666851043701,2.18167781829834,3.175925371579069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.800537109375,0.0,382.84906005859375,1895.4371337890625,0.0,409.6059875488281,0.566171407699585,1.0,0.0,3.0,1.0,0.0
12295860,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9151119589805604,0.18734011054039,0.1687940061092376,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8762505650520325,0.1651857197284698,0.1569661945104599,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.992311418056488,0.2627837061882019,0.1660846471786499,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8173184394836426,0.1328044235706329,0.1263841688632965,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8204036355018616,0.1342173665761947,0.6067349910736084,284.8448181152344,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1238708496094,284.8480834960937,1.0,0.2704509198665619,1.0,1.0,0.0,1.0,-1.470179557800293,1.4701777696609497,1.7835914150055032e-06,1.1254093647003174,0.6994941830635071,0.6994941830635071,0.0,29.40180206298828,25.0,10910.5439453125,-0.0,254.76893615722656,1.0,283.1499938964844,284.3906555175781,289.5927429199219,290.3851623535156,293.1499938964844,293.1499938964844,283.1499938964844,20198.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629637002944946,1.0,0.0,0.0,2.09352445602417,2.093534708023072,2.9244856136756425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.888916015625,0.0,346.6101989746094,1895.4371337890625,0.0,405.3867492675781,0.5475935935974121,1.0,0.0,3.0,1.0,0.0
12295920,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.9151119589805604,0.18734011054039,0.1687940061092376,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8762505650520325,0.1651857197284698,0.1569661945104599,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.992311418056488,0.2627837061882019,0.1660846471786499,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.8173184394836426,0.1328044235706329,0.1263841688632965,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.8204036355018616,0.1342173665761947,0.6067349910736084,284.8448181152344,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.1238708496094,284.8480834960937,1.0,0.2704509198665619,1.0,1.0,0.0,1.0,-1.470179557800293,1.4701777696609497,1.7835914150055032e-06,1.1254093647003174,0.6994941830635071,0.6994941830635071,0.0,29.40180206298828,25.0,10910.5439453125,-0.0,254.76893615722656,1.0,283.1499938964844,284.3906555175781,289.5927429199219,290.3851623535156,293.1499938964844,293.1499938964844,283.1499938964844,20198.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629637002944946,1.0,0.0,0.0,2.09352445602417,2.093534708023072,2.9244856136756425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.888916015625,0.0,346.6101989746094,1895.4371337890625,0.0,405.3867492675781,0.5475935935974121,1.0,0.0,3.0,1.0,0.0
12295980,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.920945942401886,0.1878885775804519,0.1692451238632202,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8801752924919128,0.1651039570569992,0.1568558365106582,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9909419417381288,0.2649022936820984,0.1629344224929809,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8204757571220398,0.1326251178979873,0.1261812001466751,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8220934867858887,0.1332722157239914,0.6023328900337219,284.88580322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1358947753906,284.8892822265625,1.0,0.2685777842998504,1.0,1.0,0.0,1.0,-1.4612778425216677,1.4612760543823242,1.7636915572438738e-06,1.1182661056518557,0.6847050786018372,0.6847050786018372,0.0,28.846664428710938,28.0,10890.1591796875,-0.0,249.67010498046875,1.0,283.1499938964844,284.4407043457031,289.63360595703125,290.4247436523437,293.1499938964844,293.1499938964844,283.1499938964844,20111.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616170525550842,1.0,0.0,0.0,2.008060932159424,2.008070707321167,2.690587734832661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.27880859375,0.0,313.8080139160156,1895.4371337890625,0.0,402.1102294921875,0.5297127366065979,1.0,0.0,3.0,1.0,0.0
12296040,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.920945942401886,0.1878885775804519,0.1692451238632202,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8801752924919128,0.1651039570569992,0.1568558365106582,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9909419417381288,0.2649022936820984,0.1629344224929809,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8204757571220398,0.1326251178979873,0.1261812001466751,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8220934867858887,0.1332722157239914,0.6023328900337219,284.88580322265625,286.0358581542969,292.27783203125,286.6403503417969,292.2750549316406,297.1358947753906,284.8892822265625,1.0,0.2685777842998504,1.0,1.0,0.0,1.0,-1.4612778425216677,1.4612760543823242,1.7636915572438738e-06,1.1182661056518557,0.6847050786018372,0.6847050786018372,0.0,28.846664428710938,28.0,10890.1591796875,-0.0,249.67010498046875,1.0,283.1499938964844,284.4407043457031,289.63360595703125,290.4247436523437,293.1499938964844,293.1499938964844,283.1499938964844,20111.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616170525550842,1.0,0.0,0.0,2.008060932159424,2.008070707321167,2.690587734832661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.27880859375,0.0,313.8080139160156,1895.4371337890625,0.0,402.1102294921875,0.5297127366065979,1.0,0.0,3.0,1.0,0.0
12296100,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9219272136688232,0.1882070749998092,0.1695156991481781,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.880477249622345,0.1650920510292053,0.1568336635828018,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.990822732448578,0.265924721956253,0.1626731008291244,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.82063227891922,0.1325647681951522,0.1261131316423416,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8215185403823853,0.1328292489051818,0.6002947092056274,284.9076538085937,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1415405273437,284.9115600585937,1.0,0.2682216763496399,1.0,1.0,0.0,1.0,-1.4587312936782837,1.4587295055389404,1.7579890254637576e-06,1.1161867380142212,0.6777525544166565,0.6777525544166565,0.0,28.76768112182617,28.0,10888.3203125,-0.0,248.4204559326172,1.0,283.1499938964844,284.4675598144531,289.6536560058594,290.4443359375,293.1499938964844,293.1499938964844,283.1499938964844,20082.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610617160797119,1.0,0.0,0.0,1.9660004377365112,1.9660099744796755,2.579054978468776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.556396484375,0.0,298.5765991210937,1895.4371337890625,0.0,400.7667846679688,0.5210069417953491,1.0,0.0,3.0,1.0,0.0
12296160,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.9214212894439696,0.1885564625263214,0.1698183715343475,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.879522442817688,0.1651000678539276,0.1568352729082107,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9911522269248962,0.2667255997657776,0.1634004563093185,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8197197914123535,0.132524162530899,0.1260688453912735,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.8198689222335815,0.1324031502008438,0.5983631014823914,284.9312438964844,286.02978515625,292.3503723144531,286.6786804199219,292.3475952148437,297.1461486816406,284.935302734375,1.0,0.26819708943367,1.0,1.0,0.0,1.0,-1.4575964212417605,1.457594633102417,1.75543812019896e-06,1.1152470111846924,0.6706364154815674,0.6706364154815674,0.0,28.83612632751465,31.0,10896.755859375,-0.0,248.12193298339844,1.0,283.1499938964844,284.4955749511719,289.6737670898437,290.46466064453125,293.1499938964844,293.1499938964844,283.1499938964844,20001.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606214761734009,1.0,0.0,0.0,1.926241993904113,1.9262512922286987,2.475797202805552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.0283203125,0.0,284.4710998535156,1895.4371337890625,0.0,399.7048645019531,0.5127258896827698,1.0,0.0,3.0,1.0,0.0
12296220,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9169902205467224,0.1893454790115356,0.1705159246921539,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8747180104255676,0.1651736348867416,0.1569048464298248,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9927546381950378,0.267503947019577,0.1671694219112396,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8153846859931946,0.1324993222951889,0.126045823097229,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8140002489089966,0.1315867751836776,0.5947390794754028,284.982421875,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1517028808594,284.98687744140625,1.0,0.269031286239624,1.0,1.0,0.0,1.0,-1.458661675453186,1.4586598873138428,1.757731979523669e-06,1.1160308122634888,0.6574079990386963,0.6574079990386963,0.0,29.32786750793457,34.0,10931.28515625,-0.0,249.7828826904297,1.0,283.1499938964844,284.5556335449219,289.71453857421875,290.5072326660156,293.1499938964844,293.1499938964844,283.1499938964844,19868.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460269033908844,1.0,0.0,0.0,1.8490737676620483,1.8490827083587649,2.2814023736827949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.3916015625,0.0,258.5698547363281,1895.4371337890625,0.0,398.8567810058594,0.4968222677707672,1.0,0.0,3.0,1.0,0.0
12296280,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.9169902205467224,0.1893454790115356,0.1705159246921539,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.8747180104255676,0.1651736348867416,0.1569048464298248,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9927546381950378,0.267503947019577,0.1671694219112396,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8153846859931946,0.1324993222951889,0.126045823097229,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8140002489089966,0.1315867751836776,0.5947390794754028,284.982421875,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.1517028808594,284.98687744140625,1.0,0.269031286239624,1.0,1.0,0.0,1.0,-1.458661675453186,1.4586598873138428,1.757731979523669e-06,1.1160308122634888,0.6574079990386963,0.6574079990386963,0.0,29.32786750793457,34.0,10931.28515625,-0.0,249.7828826904297,1.0,283.1499938964844,284.5556335449219,289.71453857421875,290.5072326660156,293.1499938964844,293.1499938964844,283.1499938964844,19868.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460269033908844,1.0,0.0,0.0,1.8490737676620483,1.8490827083587649,2.2814023736827949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.3916015625,0.0,258.5698547363281,1895.4371337890625,0.0,398.8567810058594,0.4968222677707672,1.0,0.0,3.0,1.0,0.0
