time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296340,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.909024715423584,0.1902510970830917,0.1713328212499618,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.866818904876709,0.1653209924697876,0.1570594012737274,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9950576424598694,0.2670718431472778,0.1734900474548339,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8081165552139282,0.1325462013483047,0.1261060386896133,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8049711585044861,0.1308007836341858,0.5913408398628235,285.03790283203125,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15252685546875,285.0426940917969,1.0,0.2708781957626343,1.0,1.0,0.0,1.0,-1.4634068012237549,1.4634050130844116,1.7682100406091197e-06,1.1197524070739746,0.6450999975204468,0.6450999975204468,0.0,30.247604370117188,25.0,10987.083984375,-0.0,254.0441436767578,1.0,283.1499938964844,284.61944580078125,289.75567626953125,290.55206298828125,293.1499938964844,293.1499938964844,283.1499938964844,19718.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608150124549866,1.0,0.0,0.0,1.7773340940475464,1.777342677116394,2.1078103884519805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.035888671875,0.0,235.97666931152344,1895.4371337890625,0.0,400.17132568359375,0.4821501076221466,1.0,0.0,3.0,1.0,0.0
12296400,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.909024715423584,0.1902510970830917,0.1713328212499618,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.866818904876709,0.1653209924697876,0.1570594012737274,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9950576424598694,0.2670718431472778,0.1734900474548339,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8081165552139282,0.1325462013483047,0.1261060386896133,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8049711585044861,0.1308007836341858,0.5913408398628235,285.03790283203125,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.15252685546875,285.0426940917969,1.0,0.2708781957626343,1.0,1.0,0.0,1.0,-1.4634068012237549,1.4634050130844116,1.7682100406091197e-06,1.1197524070739746,0.6450999975204468,0.6450999975204468,0.0,30.247604370117188,25.0,10987.083984375,-0.0,254.0441436767578,1.0,283.1499938964844,284.61944580078125,289.75567626953125,290.55206298828125,293.1499938964844,293.1499938964844,283.1499938964844,19718.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608150124549866,1.0,0.0,0.0,1.7773340940475464,1.777342677116394,2.1078103884519805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3504.035888671875,0.0,235.97666931152344,1895.4371337890625,0.0,400.17132568359375,0.4821501076221466,1.0,0.0,3.0,1.0,0.0
12296460,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.916942059993744,0.1912699490785598,0.172198086977005,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8723637461662292,0.1655174791812896,0.1572140902280807,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.993630588054657,0.2669507265090942,0.1694242060184478,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8130310773849487,0.1326402872800827,0.1261642724275589,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8082264065742493,0.1300257742404937,0.5877465605735779,285.0874328613281,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1545104980469,285.0908203125,1.0,0.2685728967189789,1.0,1.0,0.0,1.0,-1.4555158615112305,1.4555140733718872,1.7507746861156193e-06,1.1135308742523191,0.6336173415184021,0.6336173415184021,0.0,29.56366920471192,25.0,10973.3857421875,-0.0,249.0654754638672,1.0,283.1499938964844,284.6763000488281,289.7945251464844,290.5939025878906,293.1499938964844,293.1499938964844,283.1499938964844,19568.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620575606822967,1.0,0.0,0.0,1.7112748622894287,1.7112830877304075,1.9540377138582699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.06689453125,0.0,216.4278564453125,1895.4371337890625,0.0,403.1791076660156,0.4687601327896118,1.0,0.0,3.0,1.0,0.0
12296520,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.916942059993744,0.1912699490785598,0.172198086977005,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8723637461662292,0.1655174791812896,0.1572140902280807,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.993630588054657,0.2669507265090942,0.1694242060184478,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8130310773849487,0.1326402872800827,0.1261642724275589,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.8082264065742493,0.1300257742404937,0.5877465605735779,285.0874328613281,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1545104980469,285.0908203125,1.0,0.2685728967189789,1.0,1.0,0.0,1.0,-1.4555158615112305,1.4555140733718872,1.7507746861156193e-06,1.1135308742523191,0.6336173415184021,0.6336173415184021,0.0,29.56366920471192,25.0,10973.3857421875,-0.0,249.0654754638672,1.0,283.1499938964844,284.6763000488281,289.7945251464844,290.5939025878906,293.1499938964844,293.1499938964844,283.1499938964844,19568.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4620575606822967,1.0,0.0,0.0,1.7112748622894287,1.7112830877304075,1.9540377138582699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3509.06689453125,0.0,216.4278564453125,1895.4371337890625,0.0,403.1791076660156,0.4687601327896118,1.0,0.0,3.0,1.0,0.0
12296580,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9262611269950868,0.1924708634614944,0.1732076555490493,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.878743052482605,0.1657695770263672,0.1574142724275589,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.991780698299408,0.2688520848751068,0.1648305505514145,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8185041546821594,0.1327886134386062,0.126267060637474,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8120936751365662,0.1293226927518844,0.5843811631202698,285.1302490234375,285.98211669921875,292.6321716308594,286.82373046875,292.6295166015625,297.1644897460937,285.1339111328125,1.0,0.2667189836502075,1.0,1.0,0.0,1.0,-1.4475330114364624,1.4475312232971191,1.7330690980088548e-06,1.1070572137832642,0.6228440999984741,0.6228440999984741,0.0,28.83059501647949,28.0,10948.0712890625,-0.0,243.98016357421875,1.0,283.1499938964844,284.7284851074219,289.8260192871094,290.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,19427.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625912308692932,1.0,0.0,0.0,1.6503562927246094,1.6503642797470093,1.817392956127151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.543701171875,0.0,199.46414184570312,1895.4371337890625,0.0,404.4778442382813,0.4565488398075104,1.0,0.0,3.0,1.0,0.0
12296640,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9262611269950868,0.1924708634614944,0.1732076555490493,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297302246094,0.878743052482605,0.1657695770263672,0.1574142724275589,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.991780698299408,0.2688520848751068,0.1648305505514145,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8185041546821594,0.1327886134386062,0.126267060637474,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.8120936751365662,0.1293226927518844,0.5843811631202698,285.1302490234375,285.98211669921875,292.6321716308594,286.82373046875,292.6295166015625,297.1644897460937,285.1339111328125,1.0,0.2667189836502075,1.0,1.0,0.0,1.0,-1.4475330114364624,1.4475312232971191,1.7330690980088548e-06,1.1070572137832642,0.6228440999984741,0.6228440999984741,0.0,28.83059501647949,28.0,10948.0712890625,-0.0,243.98016357421875,1.0,283.1499938964844,284.7284851074219,289.8260192871094,290.62518310546875,293.1499938964844,293.1499938964844,283.1499938964844,19427.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625912308692932,1.0,0.0,0.0,1.6503562927246094,1.6503642797470093,1.817392956127151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.543701171875,0.0,199.46414184570312,1895.4371337890625,0.0,404.4778442382813,0.4565488398075104,1.0,0.0,3.0,1.0,0.0
12296700,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15283203125,0.9287611842155457,0.1931381970643997,0.1737834215164184,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524963378906,0.8800660371780396,0.1659205704927444,0.1575444638729095,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.9914244413375854,0.2699952721595764,0.1640130132436752,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15191650390625,0.8195940256118774,0.1328861266374588,0.1263472884893417,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.8123672008514404,0.1290059089660644,0.5828877091407776,285.1530456542969,285.9588317871094,292.6664123535156,286.8409118652344,292.66375732421875,297.170166015625,285.1571044921875,1.0,0.2663878202438354,1.0,1.0,0.0,1.0,-1.44569993019104,1.4456982612609863,1.728983534121653e-06,1.105534553527832,0.6179317235946655,0.6179317235946655,0.0,28.69466018676757,28.0,10947.111328125,-0.0,242.89971923828125,1.0,283.1499938964844,284.7559814453125,289.8408203125,290.6396179199219,293.1499938964844,293.1499938964844,283.1499938964844,19373.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624623656272888,1.0,0.0,0.0,1.6213839054107666,1.6213916540145874,1.754143568177824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.6982421875,0.0,191.7898864746093,1895.4371337890625,0.0,404.1638488769531,0.4508222043514251,1.0,0.0,3.0,1.0,0.0
12296760,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1770324707031,0.929738223552704,0.1938410103321075,0.1743985712528228,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766967773437,0.880104660987854,0.1660893410444259,0.1576963514089584,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.9915078282356262,0.2710054516792297,0.1642027199268341,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.17608642578125,0.8195844292640686,0.1330000609159469,0.1264480799436569,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759948730469,0.8115257620811462,0.128709003329277,0.5815162658691406,285.17724609375,285.9647216796875,292.7004089355469,286.8578491210937,292.6977844238281,297.1752624511719,285.1814270019531,1.0,0.2664001286029815,1.0,1.0,0.0,1.0,-1.445321798324585,1.4453201293945312,1.7281065538554683e-06,1.105185866355896,0.6129640340805054,0.6129640340805054,0.0,28.710494995117188,31.0,10957.7138671875,-0.0,242.7852020263672,1.0,283.1499938964844,284.7841186523437,289.8561096191406,290.65509033203125,293.1499938964844,293.1499938964844,283.1499938964844,19284.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4621976315975189,1.0,0.0,0.0,1.5949344635009766,1.5949420928955078,1.6973798722119684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.70361328125,0.0,184.8435211181641,1895.4371337890625,0.0,403.5196228027344,0.4455326199531555,1.0,0.0,3.0,1.0,0.0
12296820,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.9280444979667664,0.1953372210264206,0.175726056098938,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8771336674690247,0.1664782613515854,0.158060997724533,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287902832031,0.9926810264587402,0.272356778383255,0.1669872105121612,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.8169487714767456,0.1332751363515854,0.1267067193984985,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.8070999383926392,0.1281562596559524,0.579044759273529,285.2286071777344,285.9452514648437,292.7677001953125,286.8910522460937,292.7651062011719,297.1825561523437,285.2330627441406,1.0,0.267342209815979,1.0,1.0,0.0,1.0,-1.4480371475219729,1.448035478591919,1.7339749547318206e-06,1.107259750366211,0.6040626168251038,0.6040626168251038,0.0,29.107988357543945,34.0,10999.4599609375,-0.0,244.87033081054688,1.0,283.1499938964844,284.8427124023437,289.889404296875,290.6899719238281,293.1499938964844,293.1499938964844,283.1499938964844,19139.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617882370948791,1.0,0.0,0.0,1.545296311378479,1.5453038215637207,1.5933711949855933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.337158203125,0.0,172.3699951171875,1895.4371337890625,0.0,402.52532958984375,0.4357311129570007,1.0,0.0,3.0,1.0,0.0
12296880,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283935546875,0.9280444979667664,0.1953372210264206,0.175726056098938,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8771336674690247,0.1664782613515854,0.158060997724533,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2287902832031,0.9926810264587402,0.272356778383255,0.1669872105121612,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22735595703125,0.8169487714767456,0.1332751363515854,0.1267067193984985,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22723388671875,0.8070999383926392,0.1281562596559524,0.579044759273529,285.2286071777344,285.9452514648437,292.7677001953125,286.8910522460937,292.7651062011719,297.1825561523437,285.2330627441406,1.0,0.267342209815979,1.0,1.0,0.0,1.0,-1.4480371475219729,1.448035478591919,1.7339749547318206e-06,1.107259750366211,0.6040626168251038,0.6040626168251038,0.0,29.107988357543945,34.0,10999.4599609375,-0.0,244.87033081054688,1.0,283.1499938964844,284.8427124023437,289.889404296875,290.6899719238281,293.1499938964844,293.1499938964844,283.1499938964844,19139.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617882370948791,1.0,0.0,0.0,1.545296311378479,1.5453038215637207,1.5933711949855933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.337158203125,0.0,172.3699951171875,1895.4371337890625,0.0,402.52532958984375,0.4357311129570007,1.0,0.0,3.0,1.0,0.0
12296940,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.9222290515899658,0.1969390362501144,0.1771660447120666,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.8707834482192993,0.1669316887855529,0.1585026085376739,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.9947222471237184,0.2725972235202789,0.1724832355976104,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8112772107124329,0.1336091607809066,0.1270370781421661,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.799363911151886,0.1276329159736633,0.57680743932724,285.28253173828125,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1856384277344,285.287109375,1.0,0.2693370878696441,1.0,1.0,0.0,1.0,-1.454602837562561,1.454601168632507,1.7483516785432585e-06,1.1124053001403809,0.5961888432502747,0.5961888432502747,0.0,29.94537925720215,25.0,11066.76171875,-0.0,249.63560485839844,1.0,283.1499938964844,284.902587890625,289.9257507324219,290.7303161621094,293.1499938964844,293.1499938964844,283.1499938964844,18994.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462222695350647,1.0,0.0,0.0,1.5015723705291748,1.501579523086548,1.5044783197026845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.0673828125,0.0,161.8486328125,1895.4371337890625,0.0,403.5805358886719,0.4271442890167236,1.0,0.0,3.0,1.0,0.0
12297000,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.9222290515899658,0.1969390362501144,0.1771660447120666,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28192138671875,0.8707834482192993,0.1669316887855529,0.1585026085376739,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28277587890625,0.9947222471237184,0.2725972235202789,0.1724832355976104,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28125,0.8112772107124329,0.1336091607809066,0.1270370781421661,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2810974121094,0.799363911151886,0.1276329159736633,0.57680743932724,285.28253173828125,285.923828125,292.8340148925781,286.92333984375,292.8314819335937,297.1856384277344,285.287109375,1.0,0.2693370878696441,1.0,1.0,0.0,1.0,-1.454602837562561,1.454601168632507,1.7483516785432585e-06,1.1124053001403809,0.5961888432502747,0.5961888432502747,0.0,29.94537925720215,25.0,11066.76171875,-0.0,249.63560485839844,1.0,283.1499938964844,284.902587890625,289.9257507324219,290.7303161621094,293.1499938964844,293.1499938964844,283.1499938964844,18994.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.462222695350647,1.0,0.0,0.0,1.5015723705291748,1.501579523086548,1.5044783197026845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.0673828125,0.0,161.8486328125,1895.4371337890625,0.0,403.5805358886719,0.4271442890167236,1.0,0.0,3.0,1.0,0.0
12297060,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.9328356385231018,0.1986070722341537,0.1786271184682846,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.8778373599052429,0.1674200892448425,0.1589338928461074,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275146484375,0.9929661750793456,0.2731602489948272,0.1677001267671585,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.817450761795044,0.1339745968580246,0.1273527443408966,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.8040002584457397,0.1271100491285324,0.5743430852890015,285.327392578125,285.9005126953125,292.8993225097656,286.9546813964844,292.8968200683594,297.1893615722656,285.3302001953125,1.0,0.2672070264816284,1.0,1.0,0.0,1.0,-1.4485636949539185,1.4485620260238647,1.7350752159472904e-06,1.1076232194900513,0.5891956686973572,0.5891956686973572,0.0,29.20755958557129,28.0,11069.861328125,-0.0,245.3294219970703,1.0,283.1499938964844,284.9520263671875,289.9615173339844,290.7701721191406,293.1499938964844,293.1499938964844,283.1499938964844,18862.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636597335338592,1.0,0.0,0.0,1.463413119316101,1.463420271873474,1.4289838645709096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.85205078125,0.0,153.03582763671875,1895.4371337890625,0.0,407.0906066894531,0.4197019338607788,1.0,0.0,3.0,1.0,0.0
12297120,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3272705078125,0.9328356385231018,0.1986070722341537,0.1786271184682846,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.8778373599052429,0.1674200892448425,0.1589338928461074,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3275146484375,0.9929661750793456,0.2731602489948272,0.1677001267671585,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265686035156,0.817450761795044,0.1339745968580246,0.1273527443408966,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3264465332031,0.8040002584457397,0.1271100491285324,0.5743430852890015,285.327392578125,285.9005126953125,292.8993225097656,286.9546813964844,292.8968200683594,297.1893615722656,285.3302001953125,1.0,0.2672070264816284,1.0,1.0,0.0,1.0,-1.4485636949539185,1.4485620260238647,1.7350752159472904e-06,1.1076232194900513,0.5891956686973572,0.5891956686973572,0.0,29.20755958557129,28.0,11069.861328125,-0.0,245.3294219970703,1.0,283.1499938964844,284.9520263671875,289.9615173339844,290.7701721191406,293.1499938964844,293.1499938964844,283.1499938964844,18862.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4636597335338592,1.0,0.0,0.0,1.463413119316101,1.463420271873474,1.4289838645709096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.85205078125,0.0,153.03582763671875,1895.4371337890625,0.0,407.0906066894531,0.4197019338607788,1.0,0.0,3.0,1.0,0.0
12297180,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.9390043020248412,0.2003316283226013,0.1801483929157257,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.8812987804412842,0.1679445505142212,0.1594091057777404,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.992172360420227,0.2753137350082397,0.1657521575689315,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.8203904628753662,0.1343776136636734,0.1277132630348205,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.8052949905395508,0.1266422718763351,0.5721185207366943,285.364990234375,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,297.1985778808594,285.368408203125,1.0,0.2667975723743438,1.0,1.0,0.0,1.0,-1.4463772773742676,1.446375608444214,1.7300916397289257e-06,1.1057007312774658,0.5829569697380066,0.5829569697380066,0.0,28.91627693176269,31.0,11084.9208984375,-0.0,243.720932006836,1.0,283.1499938964844,284.9957580566406,289.9906311035156,290.8011779785156,293.1499938964844,293.1499938964844,283.1499938964844,18748.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648402631282806,1.0,0.0,0.0,1.4298568964004517,1.4298638105392456,1.364201551723454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.06591796875,0.0,145.583740234375,1895.4371337890625,0.0,409.9968872070313,0.4132210910320282,1.0,0.0,3.0,1.0,0.0
12297240,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648681640625,0.9390043020248412,0.2003316283226013,0.1801483929157257,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3645324707031,0.8812987804412842,0.1679445505142212,0.1594091057777404,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.992172360420227,0.2753137350082397,0.1657521575689315,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3640441894531,0.8203904628753662,0.1343776136636734,0.1277132630348205,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.8052949905395508,0.1266422718763351,0.5721185207366943,285.364990234375,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,297.1985778808594,285.368408203125,1.0,0.2667975723743438,1.0,1.0,0.0,1.0,-1.4463772773742676,1.446375608444214,1.7300916397289257e-06,1.1057007312774658,0.5829569697380066,0.5829569697380066,0.0,28.91627693176269,31.0,11084.9208984375,-0.0,243.720932006836,1.0,283.1499938964844,284.9957580566406,289.9906311035156,290.8011779785156,293.1499938964844,293.1499938964844,283.1499938964844,18748.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4648402631282806,1.0,0.0,0.0,1.4298568964004517,1.4298638105392456,1.364201551723454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.06591796875,0.0,145.583740234375,1895.4371337890625,0.0,409.9968872070313,0.4132210910320282,1.0,0.0,3.0,1.0,0.0
12297300,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.939666748046875,0.2012250572443008,0.1809420436620712,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.385498046875,0.8810231685638428,0.1682242751121521,0.159670352935791,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3861083984375,0.9924136400222778,0.2762417793273926,0.1663323193788528,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3849792480469,0.8201427459716797,0.1345955282449722,0.1279167383909225,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847961425781,0.8041256666183472,0.1264299154281616,0.5711504220962524,285.3859558105469,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.2025451660156,285.3896484375,1.0,0.2670924961566925,1.0,1.0,0.0,1.0,-1.4474210739135742,1.447419285774231,1.7323180827588658e-06,1.1064687967300415,0.5803161859512329,0.5803161859512329,0.0,29.00688934326172,31.0,11106.9287109375,-0.0,244.36962890625,1.0,283.1499938964844,285.01922607421875,290.0045471191406,290.8164367675781,293.1499938964844,293.1499938964844,283.1499938964844,18703.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652641713619232,1.0,0.0,0.0,1.4144953489303589,1.4145021438598633,1.335046704298293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3577.233642578125,0.0,142.28355407714844,1895.4371337890625,0.0,411.0455627441406,0.4102932214736938,1.0,0.0,3.0,1.0,0.0
12297360,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40728759765625,0.939096987247467,0.2021410763263702,0.1817596703767776,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4069519042969,0.8797174692153931,0.1685166954994201,0.1599474996328354,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075927734375,0.992971658706665,0.2769531309604645,0.1677139699459076,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40643310546875,0.8190144300460815,0.1348249167203903,0.1281350553035736,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.40625,0.8020184636116028,0.126226857304573,0.5702522993087769,285.40740966796875,285.8485412597656,293.0268249511719,287.014404296875,293.0244140625,297.20562744140625,285.4110717773437,1.0,0.2676878869533539,1.0,1.0,0.0,1.0,-1.4495766162872314,1.4495749473571775,1.736991521283926e-06,1.1081233024597168,0.577688455581665,0.577688455581665,0.0,29.220504760742188,34.0,11138.5048828125,-0.0,245.77723693847656,1.0,283.1499938964844,285.0423889160156,290.0189208984375,290.83270263671875,293.1499938964844,293.1499938964844,283.1499938964844,18634.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4657022058963775,1.0,0.0,0.0,1.401269555091858,1.4012763500213623,1.3101976037432905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3589.458984375,0.0,139.3986053466797,1895.4371337890625,0.0,412.1319274902344,0.4077000021934509,1.0,0.0,3.0,1.0,0.0
12297420,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.9347442388534546,0.2040348798036575,0.1834624260663986,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.8744720816612244,0.1691368967294693,0.1605470776557922,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.9947432279586792,0.2775836884975433,0.172545239329338,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.8144438862800598,0.1353152245283126,0.1286135017871856,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.7953630685806274,0.1258333623409271,0.5685907006263733,285.45147705078125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2089538574219,285.4551696777344,1.0,0.2696653306484222,1.0,1.0,0.0,1.0,-1.4567183256149292,1.4567166566848757,1.7526175497550869e-06,1.1136873960494995,0.5733996629714966,0.5733996629714966,0.0,29.9825382232666,37.0,11219.95703125,-0.0,250.60272216796875,1.0,283.1499938964844,285.0890808105469,290.04931640625,290.8682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18523.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669611752033233,1.0,0.0,0.0,1.377620816230774,1.3776274919509888,1.2663473114571389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.59716796875,0.0,134.37835693359375,1895.4371337890625,0.0,415.2704772949219,0.4031142890453338,1.0,0.0,3.0,1.0,0.0
12297480,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45135498046875,0.9347442388534546,0.2040348798036575,0.1834624260663986,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45098876953125,0.8744720816612244,0.1691368967294693,0.1605470776557922,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.9947432279586792,0.2775836884975433,0.172545239329338,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.8144438862800598,0.1353152245283126,0.1286135017871856,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.45025634765625,0.7953630685806274,0.1258333623409271,0.5685907006263733,285.45147705078125,285.8200378417969,293.0889892578125,287.0427551269531,293.08660888671875,297.2089538574219,285.4551696777344,1.0,0.2696653306484222,1.0,1.0,0.0,1.0,-1.4567183256149292,1.4567166566848757,1.7526175497550869e-06,1.1136873960494995,0.5733996629714966,0.5733996629714966,0.0,29.9825382232666,37.0,11219.95703125,-0.0,250.60272216796875,1.0,283.1499938964844,285.0890808105469,290.04931640625,290.8682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18523.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669611752033233,1.0,0.0,0.0,1.377620816230774,1.3776274919509888,1.2663473114571389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3619.59716796875,0.0,134.37835693359375,1895.4371337890625,0.0,415.2704772949219,0.4031142890453338,1.0,0.0,3.0,1.0,0.0
12297540,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.9268143773078918,0.2060017734766006,0.1852467358112335,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.866428554058075,0.169799342751503,0.1612021476030349,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959716796875,0.99684339761734,0.2770485579967499,0.1796071231365203,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.807144045829773,0.1358426213264465,0.1291426420211792,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.7860416769981384,0.1254381984472274,0.5670113563537598,285.4957275390625,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.20880126953125,285.4993896484375,1.0,0.2725326418876648,1.0,1.0,0.0,1.0,-1.4668623208999634,1.46686053276062,1.7750197685018063e-06,1.1216390132904053,0.5701068639755249,0.5701068639755249,0.0,31.154905319213867,25.0,11324.1025390625,-0.0,257.7569885253906,1.0,283.1499938964844,285.1344909667969,290.0810546875,290.9073791503906,293.1499938964844,293.1499938964844,283.1499938964844,18415.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691286981105804,1.0,0.0,0.0,1.3588471412658691,1.3588536977767944,1.2320678877131286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.761962890625,0.0,130.43194580078125,1895.4371337890625,0.0,420.7302856445313,0.3994384407997131,1.0,0.0,3.0,1.0,0.0
12297600,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956359863281,0.9268143773078918,0.2060017734766006,0.1852467358112335,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4952697753906,0.866428554058075,0.169799342751503,0.1612021476030349,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4959716796875,0.99684339761734,0.2770485579967499,0.1796071231365203,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947509765625,0.807144045829773,0.1358426213264465,0.1291426420211792,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945373535156,0.7860416769981384,0.1254381984472274,0.5670113563537598,285.4957275390625,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.20880126953125,285.4993896484375,1.0,0.2725326418876648,1.0,1.0,0.0,1.0,-1.4668623208999634,1.46686053276062,1.7750197685018063e-06,1.1216390132904053,0.5701068639755249,0.5701068639755249,0.0,31.154905319213867,25.0,11324.1025390625,-0.0,257.7569885253906,1.0,283.1499938964844,285.1344909667969,290.0810546875,290.9073791503906,293.1499938964844,293.1499938964844,283.1499938964844,18415.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4691286981105804,1.0,0.0,0.0,1.3588471412658691,1.3588536977767944,1.2320678877131286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3657.761962890625,0.0,130.43194580078125,1895.4371337890625,0.0,420.7302856445313,0.3994384407997131,1.0,0.0,3.0,1.0,0.0
12297660,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.9417678117752076,0.2083245664834976,0.1871758103370666,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.8769670128822327,0.1708119511604309,0.1619933247566223,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.9947853088378906,0.2775368690490722,0.1726696342229843,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8166965842247009,0.1367199569940567,0.1298052221536636,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7939243912696838,0.1253689080476761,0.5659121870994568,285.52618408203125,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.2138977050781,285.5274963378906,1.0,0.2699409127235412,1.0,1.0,0.0,1.0,-1.4612877368927002,1.461285948753357,1.7626099406697904e-06,1.1171951293945312,0.5675870180130005,0.5675870180130005,0.0,30.07829666137696,28.0,11349.232421875,-0.0,252.73683166503903,1.0,283.1499938964844,285.1648864746094,290.1108703613281,290.9440002441406,293.1499938964844,293.1499938964844,283.1499938964844,18321.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472082108259201,1.0,0.0,0.0,1.34439218044281,1.3443987369537354,1.2059946641329589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.951904296875,0.0,127.42173767089844,1895.4371337890625,0.0,428.2863464355469,0.396586924791336,1.0,0.0,3.0,1.0,0.0
12297720,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.9417678117752076,0.2083245664834976,0.1871758103370666,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.8769670128822327,0.1708119511604309,0.1619933247566223,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262451171875,0.9947853088378906,0.2775368690490722,0.1726696342229843,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257568359375,0.8166965842247009,0.1367199569940567,0.1298052221536636,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7939243912696838,0.1253689080476761,0.5659121870994568,285.52618408203125,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.2138977050781,285.5274963378906,1.0,0.2699409127235412,1.0,1.0,0.0,1.0,-1.4612877368927002,1.461285948753357,1.7626099406697904e-06,1.1171951293945312,0.5675870180130005,0.5675870180130005,0.0,30.07829666137696,28.0,11349.232421875,-0.0,252.73683166503903,1.0,283.1499938964844,285.1648864746094,290.1108703613281,290.9440002441406,293.1499938964844,293.1499938964844,283.1499938964844,18321.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472082108259201,1.0,0.0,0.0,1.34439218044281,1.3443987369537354,1.2059946641329589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.951904296875,0.0,127.42173767089844,1895.4371337890625,0.0,428.2863464355469,0.396586924791336,1.0,0.0,3.0,1.0,0.0
12297780,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.955420970916748,0.2111032754182815,0.189546525478363,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.887272298336029,0.1723370254039764,0.1632938235998153,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.99257630109787,0.281199187040329,0.1667288988828659,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8257833123207092,0.13812355697155,0.1309885084629058,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.8018607497215271,0.1258831620216369,0.5674545168876648,285.5482788085937,285.72467041015625,293.2696838378906,287.1224365234375,293.2674255371094,297.2308654785156,285.5505676269531,1.0,0.2693448960781097,1.0,1.0,0.0,1.0,-1.4618263244628906,1.4618245363235474,1.7635458107179147e-06,1.1173696517944336,0.565708577632904,0.565708577632904,0.0,29.301729202270508,46.0,11397.8291015625,-0.0,251.03079223632807,1.0,283.1499938964844,285.188720703125,290.1334533691406,290.9704284667969,293.1499938964844,293.1499938964844,283.1499938964844,18244.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743418395519256,1.0,0.0,0.0,1.3332135677337646,1.3332200050354004,1.1860223025905725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.084716796875,0.0,125.1141586303711,1895.4371337890625,0.0,434.16021728515625,0.3943766355514526,1.0,0.0,3.0,1.0,0.0
12297840,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.955420970916748,0.2111032754182815,0.189546525478363,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.887272298336029,0.1723370254039764,0.1632938235998153,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.99257630109787,0.281199187040329,0.1667288988828659,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.8257833123207092,0.13812355697155,0.1309885084629058,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.8018607497215271,0.1258831620216369,0.5674545168876648,285.5482788085937,285.72467041015625,293.2696838378906,287.1224365234375,293.2674255371094,297.2308654785156,285.5505676269531,1.0,0.2693448960781097,1.0,1.0,0.0,1.0,-1.4618263244628906,1.4618245363235474,1.7635458107179147e-06,1.1173696517944336,0.565708577632904,0.565708577632904,0.0,29.301729202270508,46.0,11397.8291015625,-0.0,251.03079223632807,1.0,283.1499938964844,285.188720703125,290.1334533691406,290.9704284667969,293.1499938964844,293.1499938964844,283.1499938964844,18244.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743418395519256,1.0,0.0,0.0,1.3332135677337646,1.3332200050354004,1.1860223025905725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3693.084716796875,0.0,125.1141586303711,1895.4371337890625,0.0,434.16021728515625,0.3943766355514526,1.0,0.0,3.0,1.0,0.0
12297900,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.951671540737152,0.212627962231636,0.1908911168575287,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.8833891749382019,0.173248142004013,0.1641281545162201,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.9941307306289672,0.2829687893390655,0.1707870066165924,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8227080702781677,0.1389768272638321,0.1317681521177292,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5645446777344,0.7978031635284424,0.1263142377138137,0.5692327618598938,285.5657653808594,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2398681640625,285.56982421875,1.0,0.2720829546451568,1.0,1.0,0.0,1.0,-1.4723716974258425,1.472369909286499,1.786859797903162e-06,1.1255652904510498,0.5652518272399902,0.5652518272399902,0.0,30.01527214050293,46.0,11479.2451171875,-0.0,257.2314147949219,1.0,283.1499938964844,285.20672607421875,290.14483642578125,290.9848022460937,293.1499938964844,293.1499938964844,283.1499938964844,18210.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752315878868103,1.0,0.0,0.0,1.328840732574463,1.3288471698760986,1.178254862566064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3711.302734375,0.0,124.20828247070312,1895.4371337890625,0.0,436.4953918457031,0.3935026526451111,1.0,0.0,3.0,1.0,0.0
12297960,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.9403434991836548,0.2142406851053238,0.1923420578241348,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.592041015625,0.8733162879943848,0.1742473244667053,0.1650781035423278,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5929260253906,0.9968529939651488,0.2836459279060364,0.1796438246965408,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5913391113281,0.8142502307891846,0.1399170309305191,0.1326637268066406,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.7881650328636169,0.1268294006586074,0.5715869069099426,285.5926513671875,285.6891784667969,293.3287048339844,287.14776611328125,293.32647705078125,297.2457275390625,285.5977783203125,1.0,0.2765315175056457,1.0,1.0,0.0,1.0,-1.4897814989089966,1.4897795915603638,1.826008087846276e-06,1.1393070220947266,0.565024197101593,0.565024197101593,0.0,31.56390190124512,49.0,11609.40625,-0.0,268.58465576171875,1.0,283.1499938964844,285.23193359375,290.1583251953125,291.003173828125,293.1499938964844,293.1499938964844,283.1499938964844,18149.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4763111770153045,1.0,0.0,0.0,1.3265336751937866,1.3265401124954224,1.1741672523157832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.500732421875,0.0,123.6153335571289,1895.4371337890625,0.0,439.3458862304688,0.3929219245910644,1.0,0.0,3.0,1.0,0.0
12298020,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.9240660667419434,0.2176678478717804,0.1954340934753418,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8593475222587585,0.1764481365680694,0.1671769618988037,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.9990000128746032,0.2826552391052246,0.1928935796022415,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.801815927028656,0.1419944316148758,0.1346489340066909,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.774440348148346,0.1280024349689483,0.5770350098609924,285.649169921875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2515563964844,285.6534118652344,1.0,0.2837174832820892,1.0,1.0,0.0,1.0,-1.5208487510681152,1.5208468437194824,1.8973884152728715e-06,1.163965940475464,0.5657327175140381,0.5657327175140381,0.0,34.244930267333984,52.0,11866.244140625,-0.0,289.2420959472656,1.0,283.1499938964844,285.28173828125,290.19146728515625,291.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,18033.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799987077713012,1.0,0.0,0.0,1.3256404399871826,1.3256468772888184,1.1725866500000849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.274169921875,0.0,123.13748168945312,1895.4371337890625,0.0,449.2261047363281,0.3924327492713928,1.0,0.0,3.0,1.0,0.0
12298080,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64910888671875,0.9240660667419434,0.2176678478717804,0.1954340934753418,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6486511230469,0.8593475222587585,0.1764481365680694,0.1671769618988037,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6495056152344,0.9990000128746032,0.2826552391052246,0.1928935796022415,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480407714844,0.801815927028656,0.1419944316148758,0.1346489340066909,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6477355957031,0.774440348148346,0.1280024349689483,0.5770350098609924,285.649169921875,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.2515563964844,285.6534118652344,1.0,0.2837174832820892,1.0,1.0,0.0,1.0,-1.5208487510681152,1.5208468437194824,1.8973884152728715e-06,1.163965940475464,0.5657327175140381,0.5657327175140381,0.0,34.244930267333984,52.0,11866.244140625,-0.0,289.2420959472656,1.0,283.1499938964844,285.28173828125,290.19146728515625,291.0501403808594,293.1499938964844,293.1499938964844,283.1499938964844,18033.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799987077713012,1.0,0.0,0.0,1.3256404399871826,1.3256468772888184,1.1725866500000849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.274169921875,0.0,123.13748168945312,1895.4371337890625,0.0,449.2261047363281,0.3924327492713928,1.0,0.0,3.0,1.0,0.0
12298140,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.9032041430473328,0.2212565243244171,0.1987375319004058,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.8418153524398804,0.1788396686315536,0.1695192456245422,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6926574707031,0.9848535656929016,0.281172513961792,0.1971150785684585,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.7850987315177917,0.1442626118659973,0.13687564432621,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.7573611736297607,0.1293127387762069,0.5833464860916138,285.69244384765625,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.260498046875,285.69488525390625,1.0,0.2907401621341705,1.0,1.0,0.0,1.0,-1.5429133176803589,1.5429112911224363,1.949168563442072e-06,1.181484580039978,0.5674710869789124,0.5674710869789124,0.0,37.75054168701172,55.0,12080.814453125,-0.0,308.6036376953125,1.0,283.1499938964844,285.3174743652344,290.2248840332031,291.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,17927.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856711328029632,1.0,0.0,0.0,1.3297370672225952,1.3297433853149414,1.1798449861544213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.92041015625,0.0,123.60391998291016,1895.4371337890625,0.0,464.8694763183594,0.3928544223308563,1.0,0.0,3.0,1.0,0.0
