time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298200,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.9032041430473328,0.2212565243244171,0.1987375319004058,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.8418153524398804,0.1788396686315536,0.1695192456245422,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6926574707031,0.9848535656929016,0.281172513961792,0.1971150785684585,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6918029785156,0.7850987315177917,0.1442626118659973,0.13687564432621,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.69158935546875,0.7573611736297607,0.1293127387762069,0.5833464860916138,285.69244384765625,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.260498046875,285.69488525390625,1.0,0.2907401621341705,1.0,1.0,0.0,1.0,-1.5429133176803589,1.5429112911224363,1.949168563442072e-06,1.181484580039978,0.5674710869789124,0.5674710869789124,0.0,37.75054168701172,55.0,12080.814453125,-0.0,308.6036376953125,1.0,283.1499938964844,285.3174743652344,290.2248840332031,291.0990905761719,293.1499938964844,293.1499938964844,283.1499938964844,17927.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856711328029632,1.0,0.0,0.0,1.3297370672225952,1.3297433853149414,1.1798449861544213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.92041015625,0.0,123.60391998291016,1895.4371337890625,0.0,464.8694763183594,0.3928544223308563,1.0,0.0,3.0,1.0,0.0
12298260,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.8863565325737,0.2249302566051483,0.2021321505308151,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.8268824219703674,0.1813547909259796,0.1719953715801239,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.9630411863327026,0.2815333902835846,0.1971675008535385,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.7706584930419922,0.146663561463356,0.1392430365085601,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.742952823638916,0.1307619661092758,0.5902886390686035,285.72076416015625,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.27423095703125,285.72296142578125,1.0,0.2973572015762329,1.0,1.0,0.0,1.0,-1.5612382888793943,1.5612362623214722,1.992658326344099e-06,1.1958550214767456,0.5700159072875977,0.5700159072875977,0.0,41.4057731628418,58.0,12272.267578125,-0.0,327.04345703125,1.0,283.1499938964844,285.339111328125,290.2510986328125,291.13922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17836.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918810427188873,1.0,0.0,0.0,1.3378721475601196,1.3378785848617554,1.194325420783571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.199951171875,0.0,124.86579895019533,1895.4371337890625,0.0,482.6364135742188,0.3940470218658447,1.0,0.0,3.0,1.0,0.0
12298320,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207336425781,0.8863565325737,0.2249302566051483,0.2021321505308151,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.8268824219703674,0.1813547909259796,0.1719953715801239,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.720947265625,0.9630411863327026,0.2815333902835846,0.1971675008535385,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72021484375,0.7706584930419922,0.146663561463356,0.1392430365085601,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72003173828125,0.742952823638916,0.1307619661092758,0.5902886390686035,285.72076416015625,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.27423095703125,285.72296142578125,1.0,0.2973572015762329,1.0,1.0,0.0,1.0,-1.5612382888793943,1.5612362623214722,1.992658326344099e-06,1.1958550214767456,0.5700159072875977,0.5700159072875977,0.0,41.4057731628418,58.0,12272.267578125,-0.0,327.04345703125,1.0,283.1499938964844,285.339111328125,290.2510986328125,291.13922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17836.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918810427188873,1.0,0.0,0.0,1.3378721475601196,1.3378785848617554,1.194325420783571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.199951171875,0.0,124.86579895019533,1895.4371337890625,0.0,482.6364135742188,0.3940470218658447,1.0,0.0,3.0,1.0,0.0
12298380,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.74200439453125,0.876546323299408,0.2279510498046875,0.2049063295125961,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417907714844,0.8180463910102844,0.1834617555141449,0.1740531623363495,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421875,0.9483137130737304,0.2824865281581878,0.1977987736463546,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.74151611328125,0.7624166011810303,0.1486807018518448,0.1412180662155151,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413330078125,0.734634518623352,0.1320340633392334,0.5962987542152405,285.7420349121094,285.5274353027344,293.5484924316406,287.2393493652344,293.5464782714844,297.2855529785156,285.7440795898437,1.0,0.3025228083133697,1.0,1.0,0.0,1.0,-1.577383041381836,1.5773810148239136,2.031518306466751e-06,1.208545804023743,0.572828471660614,0.572828471660614,0.0,44.11653518676758,58.0,12440.0966796875,-0.0,342.2661437988281,1.0,283.1499938964844,285.3541259765625,290.2684631347656,291.1673278808594,293.1499938964844,293.1499938964844,283.1499938964844,17767.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965288043022156,1.0,0.0,0.0,1.347234129905701,1.3472405672073364,1.211098918929565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.28955078125,0.0,126.42823028564452,1895.4371337890625,0.0,496.3888854980469,0.3955297172069549,1.0,0.0,3.0,1.0,0.0
12298440,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7469787597656,0.8744624853134155,0.2287177741527557,0.2056090831756591,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74676513671875,0.8161227703094482,0.1840022504329681,0.1745793223381042,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471618652344,0.9449735283851624,0.2827762961387634,0.1980006247758865,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.7606849074363708,0.1491979360580444,0.1417230516672134,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.746337890625,0.7328604459762573,0.1323671191930771,0.597865104675293,285.7470092773437,285.5283203125,293.55987548828125,287.2439880371094,293.557861328125,297.2883605957031,285.7489929199219,1.0,0.3038007915019989,1.0,1.0,0.0,1.0,-1.581587314605713,1.5815852880477903,2.041716925305081e-06,1.2118507623672483,0.5734789967536926,0.5734789967536926,0.0,44.771602630615234,61.0,12484.181640625,-0.0,346.1410217285156,1.0,283.1499938964844,285.3573608398437,290.27264404296875,291.1742248535156,293.1499938964844,293.1499938964844,283.1499938964844,17746.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976374506950378,1.0,0.0,0.0,1.3501341342926023,1.3501405715942385,1.2163182816493645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.1220703125,0.0,126.91812133789062,1895.4371337890625,0.0,499.7284851074219,0.3959933221340179,1.0,0.0,3.0,1.0,0.0
12298500,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7592163085937,0.8697386980056763,0.2306568622589111,0.2073847353458404,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590026855469,0.811664879322052,0.1853786408901214,0.1759171783924102,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593688964844,0.9371203780174256,0.2835594117641449,0.1985538601875305,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.7567870020866394,0.1505142301321029,0.1430064290761947,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.7288126349449158,0.1332247704267501,0.6018899083137512,285.7592468261719,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.2953186035156,285.7611694335937,1.0,0.3069852888584137,1.0,1.0,0.0,1.0,-1.5923618078231812,1.5923597812652588,2.068001322186319e-06,1.220320224761963,0.575605571269989,0.575605571269989,0.0,46.38409423828125,61.0,12596.240234375,-0.0,355.9783935546875,1.0,283.1499938964844,285.3652038574219,290.2831420898437,291.1913757324219,293.1499938964844,293.1499938964844,283.1499938964844,17707.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003458857536316,1.0,0.0,0.0,1.3575870990753174,1.3575935363769531,1.2297839191433013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.239501953125,0.0,128.22140502929688,1895.4371337890625,0.0,507.9842224121094,0.3972265720367431,1.0,0.0,3.0,1.0,0.0
12298560,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7706298828125,0.865627110004425,0.2326257526874542,0.2091857939958572,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7704467773437,0.807638943195343,0.1867905706167221,0.1772869229316711,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707824707031,0.9299678206443788,0.2844107747077942,0.1991621553897857,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7702331542969,0.7534310817718506,0.1518629044294357,0.1443189531564712,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7700500488281,0.7252420783042908,0.1341172903776168,0.606066882610321,285.7706604003906,285.4833374023437,293.6166687011719,287.2669372558594,293.6146850585937,297.3021545410156,285.7723999023437,1.0,0.310154914855957,1.0,1.0,0.0,1.0,-1.6034890413284302,1.6034868955612185,2.09536983675207e-06,1.2290657758712769,0.5778457522392273,0.5778457522392273,0.0,47.96247863769531,64.0,12713.6767578125,-0.0,366.02935791015625,1.0,283.1499938964844,285.3717346191406,290.2938537597656,291.208984375,293.1499938964844,293.1499938964844,283.1499938964844,17656.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502997100353241,1.0,0.0,0.0,1.3665103912353516,1.3665168285369873,1.246003478172497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.7041015625,0.0,129.78378295898438,1895.4371337890625,0.0,516.2015380859375,0.3986971080303192,1.0,0.0,3.0,1.0,0.0
12298620,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8588190078735352,0.2366456091403961,0.2128592133522033,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.8006657361984253,0.1897158920764923,0.1801193803548813,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914733886719,0.9175489544868468,0.2862554490566253,0.2004893720149994,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.7479690909385681,0.1546514928340912,0.1470277309417724,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.7191668748855591,0.1359979212284088,0.61484295129776,285.7913818359375,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3154602050781,285.7928771972656,1.0,0.3164704740047455,1.0,1.0,0.0,1.0,-1.6266810894012451,1.6266789436340332,2.1531418497033883e-06,1.2472885847091677,0.5830972194671631,0.5830972194671631,0.0,51.04658508300781,67.0,12959.3505859375,-0.0,386.8208312988281,1.0,283.1499938964844,285.38201904296875,290.3162841796875,291.2456970214844,293.1499938964844,293.1499938964844,283.1499938964844,17564.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083213448524475,1.0,0.0,0.0,1.3869678974151611,1.3869744539260864,1.283589767808735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.304931640625,0.0,133.49559020996094,1895.4371337890625,0.0,533.1179809570312,0.4021662771701813,1.0,0.0,3.0,1.0,0.0
12298680,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913818359375,0.8588190078735352,0.2366456091403961,0.2128592133522033,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79119873046875,0.8006657361984253,0.1897158920764923,0.1801193803548813,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914733886719,0.9175489544868468,0.2862554490566253,0.2004893720149994,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.7479690909385681,0.1546514928340912,0.1470277309417724,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.7191668748855591,0.1359979212284088,0.61484295129776,285.7913818359375,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3154602050781,285.7928771972656,1.0,0.3164704740047455,1.0,1.0,0.0,1.0,-1.6266810894012451,1.6266789436340332,2.1531418497033883e-06,1.2472885847091677,0.5830972194671631,0.5830972194671631,0.0,51.04658508300781,67.0,12959.3505859375,-0.0,386.8208312988281,1.0,283.1499938964844,285.38201904296875,290.3162841796875,291.2456970214844,293.1499938964844,293.1499938964844,283.1499938964844,17564.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5083213448524475,1.0,0.0,0.0,1.3869678974151611,1.3869744539260864,1.283589767808735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.304931640625,0.0,133.49559020996094,1895.4371337890625,0.0,533.1179809570312,0.4021662771701813,1.0,0.0,3.0,1.0,0.0
12298740,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8090515136719,0.8534753918647766,0.2408078759908676,0.2166410386562347,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80889892578125,0.7950699329376221,0.1927756369113922,0.1830746084451675,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9074277281761168,0.288237065076828,0.2019192725419998,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.7437775135040283,0.1575548350811004,0.1498433649539947,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086242675781,0.7141520380973816,0.1379973888397216,0.6241453289985657,285.8090515136719,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.32843017578125,285.810302734375,1.0,0.3227793574333191,1.0,1.0,0.0,1.0,-1.651034593582153,1.651032328605652,2.214865162386559e-06,1.2664138078689575,0.589221179485321,0.589221179485321,0.0,54.06225204467773,70.0,13220.595703125,-0.0,408.6128234863281,1.0,283.1499938964844,285.3880920410156,290.3397827148437,291.2845153808594,293.1499938964844,293.1499938964844,283.1499938964844,17470.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139108300209045,1.0,0.0,0.0,1.4115229845046997,1.4115296602249146,1.329441943198617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.866943359375,0.0,138.10755920410156,1895.4371337890625,0.0,551.4891357421875,0.406419962644577,1.0,0.0,3.0,1.0,0.0
12298800,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8090515136719,0.8534753918647766,0.2408078759908676,0.2166410386562347,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80889892578125,0.7950699329376221,0.1927756369113922,0.1830746084451675,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9074277281761168,0.288237065076828,0.2019192725419998,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.7437775135040283,0.1575548350811004,0.1498433649539947,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8086242675781,0.7141520380973816,0.1379973888397216,0.6241453289985657,285.8090515136719,285.3875427246094,293.7292785644531,287.311767578125,293.7273864746094,297.32843017578125,285.810302734375,1.0,0.3227793574333191,1.0,1.0,0.0,1.0,-1.651034593582153,1.651032328605652,2.214865162386559e-06,1.2664138078689575,0.589221179485321,0.589221179485321,0.0,54.06225204467773,70.0,13220.595703125,-0.0,408.6128234863281,1.0,283.1499938964844,285.3880920410156,290.3397827148437,291.2845153808594,293.1499938964844,293.1499938964844,283.1499938964844,17470.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5139108300209045,1.0,0.0,0.0,1.4115229845046997,1.4115296602249146,1.329441943198617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.866943359375,0.0,138.10755920410156,1895.4371337890625,0.0,551.4891357421875,0.406419962644577,1.0,0.0,3.0,1.0,0.0
12298860,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.8510345220565796,0.2432347685098648,0.2188375294208526,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175354003906,0.7924443483352661,0.1945492923259735,0.1847845166921615,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177490234375,0.9026938676834106,0.2893917262554168,0.2027526646852493,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.7418683171272278,0.1592263877391815,0.151462897658348,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.7117135524749756,0.1391658931970596,0.6295698881149292,285.81768798828125,285.3549499511719,293.7606201171875,287.3240661621094,293.7587585449219,297.3357849121094,285.81884765625,1.0,0.3263188004493713,1.0,1.0,0.0,1.0,-1.665182113647461,1.665179967880249,2.251219711979502e-06,1.2775191068649292,0.5930728316307068,0.5930728316307068,0.0,55.72772979736328,70.0,13373.421875,-0.0,421.2964782714844,1.0,283.1499938964844,285.3898010253906,290.3531494140625,291.3069152832031,293.1499938964844,293.1499938964844,283.1499938964844,17419.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5172131657600403,1.0,0.0,0.0,1.426935791969299,1.4269424676895142,1.3586333125203964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.46484375,0.0,141.09130859375,1895.4371337890625,0.0,562.6459350585938,0.4091379940509796,1.0,0.0,3.0,1.0,0.0
12298920,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82373046875,0.8493469953536987,0.2451769709587097,0.2206009030342102,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.7905988097190857,0.1959718465805053,0.1861553490161895,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8238220214844,0.8993216753005981,0.2903191447257995,0.2034214437007904,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.7405499815940857,0.1605619043111801,0.1527558267116546,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233947753906,0.7099547982215881,0.14010751247406,0.6339361667633057,285.8237609863281,285.336669921875,293.78521728515625,287.33367919921875,293.7833557128906,297.34149169921875,285.8247985839844,1.0,0.3291056752204895,1.0,1.0,0.0,1.0,-1.6765424013137815,1.6765401363372805,2.280676653754199e-06,1.2864340543746948,0.596204936504364,0.596204936504364,0.0,57.02799987792969,58.0,13497.5458984375,-0.0,431.5162963867188,1.0,283.1499938964844,285.39013671875,290.3636474609375,291.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,17373.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198999643325806,1.0,0.0,0.0,1.4401960372924805,1.4402028322219849,1.3840018198152393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.216552734375,0.0,143.68753051757812,1895.4371337890625,0.0,571.8929443359375,0.4114803969860077,1.0,0.0,3.0,1.0,0.0
12298980,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.8621172904968262,0.2496821582317352,0.2245277464389801,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.8026867508888245,0.1993045061826706,0.1891845166683197,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83428955078125,0.910569190979004,0.2924997210502624,0.2048584073781967,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.7515336275100708,0.1636785268783569,0.1555893123149871,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.7199910283088684,0.1423318237066269,0.6433775424957275,285.8342590332031,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3542785644531,285.8348999023437,1.0,0.3301451802253723,1.0,1.0,0.0,1.0,-1.7013578414916992,1.7013554573059082,2.3458492250938434e-06,1.3059046268463137,0.6040143966674805,0.6040143966674805,0.0,55.47202682495117,46.0,13779.865234375,-0.0,441.5416564941406,1.0,283.1499938964844,285.38702392578125,290.3871154785156,291.36553955078125,293.1499938964844,293.1499938964844,283.1499938964844,17274.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262722373008728,1.0,0.0,0.0,1.472977638244629,1.4729844331741333,1.4477238607923937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.85302734375,0.0,150.31460571289062,1895.4371337890625,0.0,594.446533203125,0.4173688292503357,1.0,0.0,3.0,1.0,0.0
12299040,297.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8342590332031,0.8621172904968262,0.2496821582317352,0.2245277464389801,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83416748046875,0.8026867508888245,0.1993045061826706,0.1891845166683197,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83428955078125,0.910569190979004,0.2924997210502624,0.2048584073781967,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8341064453125,0.7515336275100708,0.1636785268783569,0.1555893123149871,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83404541015625,0.7199910283088684,0.1423318237066269,0.6433775424957275,285.8342590332031,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3542785644531,285.8348999023437,1.0,0.3301451802253723,1.0,1.0,0.0,1.0,-1.7013578414916992,1.7013554573059082,2.3458492250938434e-06,1.3059046268463137,0.6040143966674805,0.6040143966674805,0.0,55.47202682495117,46.0,13779.865234375,-0.0,441.5416564941406,1.0,283.1499938964844,285.38702392578125,290.3871154785156,291.36553955078125,293.1499938964844,293.1499938964844,283.1499938964844,17274.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262722373008728,1.0,0.0,0.0,1.472977638244629,1.4729844331741333,1.4477238607923937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.85302734375,0.0,150.31460571289062,1895.4371337890625,0.0,594.446533203125,0.4173688292503357,1.0,0.0,3.0,1.0,0.0
12299100,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377990722656,0.8748293519020081,0.251979261636734,0.2264797985553741,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377380371094,0.8142662644386292,0.2010270208120346,0.1906959414482116,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8378295898437,0.9240823984146118,0.2936322093009949,0.205564871430397,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8376770019531,0.7624199986457825,0.1652850657701492,0.1569949388504028,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.837646484375,0.7295180559158325,0.1434934288263321,0.6480516791343689,285.8377990722656,285.2538146972656,293.8686828613281,287.36602783203125,293.86688232421875,297.360595703125,285.8383178710937,1.0,0.3293452858924866,1.0,1.0,0.0,1.0,-1.7136640548706057,1.713661789894104,2.3785755729477387e-06,1.3155478239059448,0.6082441210746765,0.6082441210746765,0.0,53.29761505126953,46.0,13923.0146484375,-0.0,442.5054016113281,1.0,283.1499938964844,285.383544921875,290.3984680175781,291.3856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17227.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529548168182373,1.0,0.0,0.0,1.4907783269882202,1.4907852411270142,1.4829262795501569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.638916015625,0.0,154.0318145751953,1895.4371337890625,0.0,606.3897705078125,0.4206152856349945,1.0,0.0,3.0,1.0,0.0
12299160,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.8921869993209839,0.2543034851551056,0.2284307926893234,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403625488281,0.8289305567741394,0.2027870714664459,0.1922153830528259,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84039306640625,0.9430094361305236,0.2947927713394165,0.20627062022686,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.7773981094360352,0.1669243276119232,0.1584039330482483,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.7423446774482727,0.1446884125471115,0.652745246887207,285.84039306640625,285.2289123535156,293.8964233398437,287.376708984375,293.8946533203125,297.3668212890625,285.8407897949219,1.0,0.3278648853302002,1.0,1.0,0.0,1.0,-1.7260054349899292,1.7260030508041382,2.411670038782177e-06,1.3252135515213013,0.6126148104667664,0.6126148104667664,0.0,50.43198013305664,34.0,14068.943359375,-0.0,441.4568176269531,1.0,283.1499938964844,285.3788757324219,290.4095458984375,291.4055480957031,293.1499938964844,293.1499938964844,283.1499938964844,17173.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328546762466431,1.0,0.0,0.0,1.5098059177398682,1.509812831878662,1.521022596762123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.512451171875,0.0,158.07183837890625,1895.4371337890625,0.0,618.6904296875,0.4240989089012146,1.0,0.0,3.0,1.0,0.0
12299220,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.9492967128753662,0.2590252757072449,0.2323396354913711,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.8745965957641602,0.2064152359962463,0.1952933222055435,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.9921828508377076,0.297193706035614,0.2076912671327591,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.8223509788513184,0.170297160744667,0.1612479537725448,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.783724844455719,0.1471745073795318,0.6622647047042847,285.8432922363281,285.1719665527344,293.9518127441406,287.3978576660156,293.9500427246094,297.3790588378906,285.84344482421875,1.0,0.3233540654182434,1.0,1.0,0.0,1.0,-1.7509442567825315,1.7509418725967407,2.4793871489237063e-06,1.3447332382202148,0.6219950318336487,0.6219950318336487,0.0,43.0933723449707,25.0,14367.8232421875,-0.0,434.6319885253906,1.0,283.1499938964844,285.36676025390625,290.43115234375,291.4451599121094,293.1499938964844,293.1499938964844,283.1499938964844,17069.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395193099975586,1.0,0.0,0.0,1.5506736040115356,1.5506806373596191,1.6044795358993724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.4296875,0.0,167.06231689453125,1895.4371337890625,0.0,644.251220703125,0.431688517332077,1.0,0.0,3.0,1.0,0.0
12299280,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.9492967128753662,0.2590252757072449,0.2323396354913711,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.8745965957641602,0.2064152359962463,0.1952933222055435,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432922363281,0.9921828508377076,0.297193706035614,0.2076912671327591,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84326171875,0.8223509788513184,0.170297160744667,0.1612479537725448,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.783724844455719,0.1471745073795318,0.6622647047042847,285.8432922363281,285.1719665527344,293.9518127441406,287.3978576660156,293.9500427246094,297.3790588378906,285.84344482421875,1.0,0.3233540654182434,1.0,1.0,0.0,1.0,-1.7509442567825315,1.7509418725967407,2.4793871489237063e-06,1.3447332382202148,0.6219950318336487,0.6219950318336487,0.0,43.0933723449707,25.0,14367.8232421875,-0.0,434.6319885253906,1.0,283.1499938964844,285.36676025390625,290.43115234375,291.4451599121094,293.1499938964844,293.1499938964844,283.1499938964844,17069.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395193099975586,1.0,0.0,0.0,1.5506736040115356,1.5506806373596191,1.6044795358993724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.4296875,0.0,167.06231689453125,1895.4371337890625,0.0,644.251220703125,0.431688517332077,1.0,0.0,3.0,1.0,0.0
12299340,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240661621094,0.9959942102432252,0.2637419998645782,0.2363751679658889,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.9235363602638244,0.2101055681705474,0.1985597461462021,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.99816632270813,0.3026603758335113,0.1855039894580841,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.8641259074211121,0.1737166047096252,0.1642642170190811,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.8245499730110168,0.1497229039669037,0.6726376414299011,285.8240661621094,285.1129150390625,294.0071105957031,287.4188232421875,294.0053405761719,297.3891296386719,285.8214111328125,1.0,0.3172647655010223,1.0,1.0,0.0,1.0,-1.74907386302948,1.7490713596343994,2.4743717403907795e-06,1.3433504104614258,0.6318162679672241,0.6318162679672241,0.0,37.654083251953125,43.0,14517.9990234375,-0.0,417.3352355957031,1.0,283.1499938964844,285.3328552246094,290.4506225585937,291.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,16980.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459811091423035,1.0,0.0,0.0,1.595019817352295,1.5950270891189575,1.6975616290437756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.0859375,0.0,177.32911682128906,1895.4371337890625,0.0,670.0416259765625,0.4400838017463684,1.0,0.0,3.0,1.0,0.0
12299400,297.4501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240661621094,0.9959942102432252,0.2637419998645782,0.2363751679658889,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.9235363602638244,0.2101055681705474,0.1985597461462021,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82403564453125,0.99816632270813,0.3026603758335113,0.1855039894580841,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.8641259074211121,0.1737166047096252,0.1642642170190811,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8249206542969,0.8245499730110168,0.1497229039669037,0.6726376414299011,285.8240661621094,285.1129150390625,294.0071105957031,287.4188232421875,294.0053405761719,297.3891296386719,285.8214111328125,1.0,0.3172647655010223,1.0,1.0,0.0,1.0,-1.74907386302948,1.7490713596343994,2.4743717403907795e-06,1.3433504104614258,0.6318162679672241,0.6318162679672241,0.0,37.654083251953125,43.0,14517.9990234375,-0.0,417.3352355957031,1.0,283.1499938964844,285.3328552246094,290.4506225585937,291.47955322265625,293.1499938964844,293.1499938964844,283.1499938964844,16980.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459811091423035,1.0,0.0,0.0,1.595019817352295,1.5950270891189575,1.6975616290437756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.0859375,0.0,177.32911682128906,1895.4371337890625,0.0,670.0416259765625,0.4400838017463684,1.0,0.0,3.0,1.0,0.0
12299460,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.9974871873855592,0.2695590555667877,0.2343287020921707,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025817871094,0.9352004528045654,0.2138508707284927,0.2020509541034698,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.9974871873855592,0.3118001818656921,0.1822556555271148,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.8741199970245361,0.1771788746118545,0.1674953699111938,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.8328203558921814,0.1524079442024231,0.6843605041503906,285.80255126953125,285.0516967773437,294.06231689453125,287.43963623046875,294.0605773925781,297.40887451171875,285.8026428222656,1.0,0.3201142251491546,1.0,1.0,0.0,1.0,-1.7649301290512085,1.764927625656128,2.5174335860356223e-06,1.3553444147109983,0.6420588493347168,0.6420588493347168,0.0,37.49131393432617,61.0,14751.5888671875,-0.0,426.2296447753906,1.0,283.1499938964844,285.2997131347656,290.46368408203125,291.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,16901.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507850050926208,1.0,0.0,0.0,1.6417757272720337,1.6417832374572754,1.7985441047585485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.6484375,0.0,188.71925354003903,1895.4371337890625,0.0,689.8771362304688,0.4490966796875,1.0,0.0,3.0,1.0,0.0
12299520,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.9974871873855592,0.2695590555667877,0.2343287020921707,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025817871094,0.9352004528045654,0.2138508707284927,0.2020509541034698,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.80255126953125,0.9974871873855592,0.3118001818656921,0.1822556555271148,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.8741199970245361,0.1771788746118545,0.1674953699111938,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.8328203558921814,0.1524079442024231,0.6843605041503906,285.80255126953125,285.0516967773437,294.06231689453125,287.43963623046875,294.0605773925781,297.40887451171875,285.8026428222656,1.0,0.3201142251491546,1.0,1.0,0.0,1.0,-1.7649301290512085,1.764927625656128,2.5174335860356223e-06,1.3553444147109983,0.6420588493347168,0.6420588493347168,0.0,37.49131393432617,61.0,14751.5888671875,-0.0,426.2296447753906,1.0,283.1499938964844,285.2997131347656,290.46368408203125,291.5032958984375,293.1499938964844,293.1499938964844,283.1499938964844,16901.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5507850050926208,1.0,0.0,0.0,1.6417757272720337,1.6417832374572754,1.7985441047585485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.6484375,0.0,188.71925354003903,1895.4371337890625,0.0,689.8771362304688,0.4490966796875,1.0,0.0,3.0,1.0,0.0
12299580,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.818115234375,0.9980539679527284,0.2744767069816589,0.2461563199758529,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.9248223304748536,0.2177643477916717,0.2057603150606155,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.818115234375,0.9990000128746032,0.3176638484001159,0.1924053281545639,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.8663344383239746,0.1807774603366851,0.1709191352128982,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8255748152732849,0.1552695333957672,0.6973231434822083,285.818115234375,284.98834228515625,294.1175231933594,287.4603271484375,294.1158142089844,297.4233093261719,285.82037353515625,1.0,0.3303473591804504,1.0,1.0,0.0,1.0,-1.815742373466492,1.815739631652832,2.6601126137393294e-06,1.395025610923767,0.6536202430725098,0.6536202430725098,0.0,40.2677001953125,79.0,15224.908203125,-0.0,465.87738037109375,1.0,283.1499938964844,285.29754638671875,290.4859619140625,291.54510498046875,293.1499938964844,293.1499938964844,283.1499938964844,16775.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556661486625671,1.0,0.0,0.0,1.69338059425354,1.6933882236480713,1.913385858642869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.0390625,0.0,201.7911376953125,1895.4371337890625,0.0,710.6248779296875,0.4590874314308166,1.0,0.0,3.0,1.0,0.0
12299640,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.818115234375,0.9980539679527284,0.2744767069816589,0.2461563199758529,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.9248223304748536,0.2177643477916717,0.2057603150606155,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.818115234375,0.9990000128746032,0.3176638484001159,0.1924053281545639,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8176574707031,0.8663344383239746,0.1807774603366851,0.1709191352128982,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174743652344,0.8255748152732849,0.1552695333957672,0.6973231434822083,285.818115234375,284.98834228515625,294.1175231933594,287.4603271484375,294.1158142089844,297.4233093261719,285.82037353515625,1.0,0.3303473591804504,1.0,1.0,0.0,1.0,-1.815742373466492,1.815739631652832,2.6601126137393294e-06,1.395025610923767,0.6536202430725098,0.6536202430725098,0.0,40.2677001953125,79.0,15224.908203125,-0.0,465.87738037109375,1.0,283.1499938964844,285.29754638671875,290.4859619140625,291.54510498046875,293.1499938964844,293.1499938964844,283.1499938964844,16775.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5556661486625671,1.0,0.0,0.0,1.69338059425354,1.6933882236480713,1.913385858642869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.0390625,0.0,201.7911376953125,1895.4371337890625,0.0,710.6248779296875,0.4590874314308166,1.0,0.0,3.0,1.0,0.0
12299700,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.984458863735199,0.2764660120010376,0.248026892542839,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.9072928428649902,0.2197849303483963,0.2077395319938659,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.832763671875,0.9990000128746032,0.3186596930027008,0.204954445362091,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.8523830771446228,0.1826276779174804,0.1727432757616043,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320617675781,0.8126324415206909,0.156711146235466,0.7042292356491089,285.8327331542969,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4232788085937,285.8348999023437,1.0,0.3376105427742004,1.0,1.0,0.0,1.0,-1.8456047773361208,1.845602035522461,2.7462986054160865e-06,1.41844642162323,0.659939706325531,0.659939706325531,0.0,43.2873420715332,79.0,15501.4365234375,-0.0,494.6370544433594,1.0,283.1499938964844,285.3011474609375,290.50244140625,291.5755615234375,293.1499938964844,293.1499938964844,283.1499938964844,16699.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5591379404067993,1.0,0.0,0.0,1.7214771509170532,1.721484899520874,1.9774064696775895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.982177734375,0.0,209.16053771972656,1895.4371337890625,0.0,725.75390625,0.4645602107048034,1.0,0.0,3.0,1.0,0.0
12299760,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.965981900691986,0.2787207067012787,0.2500515282154083,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480529785156,0.8888360261917114,0.2218403071165084,0.2097817957401275,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.9990000128746032,0.3180419504642486,0.2196683287620544,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478088378906,0.8366885781288147,0.1845057606697082,0.1746232807636261,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8475646972656,0.7965072393417358,0.1581417024135589,0.7112358212471008,285.8482971191406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4215087890625,285.8507995605469,1.0,0.3460350036621094,1.0,1.0,0.0,1.0,-1.878822684288025,1.878819823265076,2.8439915240596747e-06,1.4444392919540403,0.6661571264266968,0.6661571264266968,0.0,47.12942886352539,82.0,15799.41796875,-0.0,529.1122436523438,1.0,283.1499938964844,285.3055419921875,290.5207214355469,291.6098022460937,293.1499938964844,293.1499938964844,283.1499938964844,16638.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5635176301002502,1.0,0.0,0.0,1.7505459785461426,1.750553846359253,2.0447511417387442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.114990234375,0.0,217.06724548339844,1895.4371337890625,0.0,745.2885131835938,0.470290333032608,1.0,0.0,3.0,1.0,0.0
12299820,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.9145718216896056,0.2834566831588745,0.2545862197875976,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.8471058011054993,0.2259328663349151,0.2140150368213653,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.9551615715026855,0.316474586725235,0.2219024896621704,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572998046875,0.7992900609970093,0.1882300972938537,0.1785158962011337,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.7585045099258423,0.1608906537294387,0.7254354357719421,285.8572082519531,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.425537109375,285.8583679199219,1.0,0.3584203124046325,1.0,1.0,0.0,1.0,-1.904131531715393,1.904128670692444,2.9274688131408766e-06,1.469700574874878,0.6783692836761475,0.6783692836761475,0.0,57.10453796386719,85.0,16200.458984375,-0.0,581.9266357421875,1.0,283.1499938964844,285.29327392578125,290.5541076660156,291.6742553710937,293.1499938964844,293.1499938964844,283.1499938964844,16570.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742671489715576,1.0,0.0,0.0,1.809560775756836,1.8095688819885247,2.184941081395664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.509765625,0.0,234.0126037597656,1895.4371337890625,0.0,795.4192504882812,0.4821568429470062,1.0,0.0,3.0,1.0,0.0
12299880,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.9145718216896056,0.2834566831588745,0.2545862197875976,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85723876953125,0.8471058011054993,0.2259328663349151,0.2140150368213653,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572082519531,0.9551615715026855,0.316474586725235,0.2219024896621704,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8572998046875,0.7992900609970093,0.1882300972938537,0.1785158962011337,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.7585045099258423,0.1608906537294387,0.7254354357719421,285.8572082519531,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.425537109375,285.8583679199219,1.0,0.3584203124046325,1.0,1.0,0.0,1.0,-1.904131531715393,1.904128670692444,2.9274688131408766e-06,1.469700574874878,0.6783692836761475,0.6783692836761475,0.0,57.10453796386719,85.0,16200.458984375,-0.0,581.9266357421875,1.0,283.1499938964844,285.29327392578125,290.5541076660156,291.6742553710937,293.1499938964844,293.1499938964844,283.1499938964844,16570.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742671489715576,1.0,0.0,0.0,1.809560775756836,1.8095688819885247,2.184941081395664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.509765625,0.0,234.0126037597656,1895.4371337890625,0.0,795.4192504882812,0.4821568429470062,1.0,0.0,3.0,1.0,0.0
12299940,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8970287442207336,0.2882476449012756,0.2590490877628326,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8331237435340881,0.2300452291965484,0.2180816531181335,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.9304133653640748,0.3173704147338867,0.2223613709211349,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.7854260206222534,0.1919654458761215,0.1822326481342315,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.745538592338562,0.1636438369750976,0.7386637330055237,285.8558959960937,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4347839355469,285.8559265136719,1.0,0.3693754971027374,1.0,1.0,0.0,1.0,-1.944926261901856,1.9449231624603271,3.044528739337693e-06,1.496322751045227,0.6904405355453491,0.6904405355453491,0.0,63.0003776550293,88.0,16589.76953125,-0.0,628.3756103515625,1.0,283.1499938964844,285.2737121582031,290.5735168457031,291.7195739746094,293.1499938964844,293.1499938964844,283.1499938964844,16532.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847508907318115,1.0,0.0,0.0,1.869165539741516,1.8691740036010744,2.3312503572014973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.96044921875,0.0,252.228515625,1895.4371337890625,0.0,847.41455078125,0.4943402409553528,1.0,0.0,3.0,1.0,0.0
12300000,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8970287442207336,0.2882476449012756,0.2590490877628326,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.8331237435340881,0.2300452291965484,0.2180816531181335,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.9304133653640748,0.3173704147338867,0.2223613709211349,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8558959960937,0.7854260206222534,0.1919654458761215,0.1822326481342315,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.745538592338562,0.1636438369750976,0.7386637330055237,285.8558959960937,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4347839355469,285.8559265136719,1.0,0.3693754971027374,1.0,1.0,0.0,1.0,-1.944926261901856,1.9449231624603271,3.044528739337693e-06,1.496322751045227,0.6904405355453491,0.6904405355453491,0.0,63.0003776550293,88.0,16589.76953125,-0.0,628.3756103515625,1.0,283.1499938964844,285.2737121582031,290.5735168457031,291.7195739746094,293.1499938964844,293.1499938964844,283.1499938964844,16532.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847508907318115,1.0,0.0,0.0,1.869165539741516,1.8691740036010744,2.3312503572014973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.96044921875,0.0,252.228515625,1895.4371337890625,0.0,847.41455078125,0.4943402409553528,1.0,0.0,3.0,1.0,0.0
