time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300060,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.8877576589584351,0.2913306653499603,0.2619227468967438,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.8255626559257507,0.2327045649290084,0.2207079231739044,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.9168983101844788,0.3185360729694366,0.2231626957654953,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.7778921127319336,0.1943762302398681,0.184628888964653,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554382324219,0.7386150360107422,0.1654334068298339,0.7472440600395203,285.8554382324219,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.44024658203125,285.8555603027344,1.0,0.3754842579364776,1.0,1.0,0.0,1.0,-1.9656741619110107,1.9656710624694824,3.108904365944909e-06,1.5124895572662354,0.6981626152992249,0.6981626152992249,0.0,66.78218078613281,88.0,16837.376953125,-0.0,656.85400390625,1.0,283.1499938964844,285.26177978515625,290.5826416015625,291.74395751953125,293.1499938964844,293.1499938964844,283.1499938964844,16513.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5907120704650879,1.0,0.0,0.0,1.907617449760437,1.907626032829285,2.428152470201894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.022216796875,0.0,264.5429077148437,1895.4371337890625,0.0,878.3995971679688,0.5022717714309692,1.0,0.0,3.0,1.0,0.0
12300120,297.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.8837178945541382,0.2930722534656524,0.2635379433631897,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.8222811222076416,0.2342141568660736,0.2221890985965728,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.9110053777694702,0.3193073570728302,0.2237065881490707,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.7746779322624207,0.1957432180643081,0.1859781444072723,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85546875,0.7356373071670532,0.1664528101682663,0.7520866394042969,285.85546875,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4430847167969,285.8556213378906,1.0,0.3787372708320617,1.0,1.0,0.0,1.0,-1.977481245994568,1.97747802734375,3.145871460219496e-06,1.5216869115829468,0.7025091648101807,0.7025091648101807,0.0,68.71570587158203,91.0,16978.015625,-0.0,672.5733032226562,1.0,283.1499938964844,285.25537109375,290.5876770019531,291.7572631835937,293.1499938964844,293.1499938964844,283.1499938964844,16504.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5938243269920349,1.0,0.0,0.0,1.9293251037597656,1.9293338060379028,2.483729133473389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.42822265625,0.0,271.6921081542969,1895.4371337890625,0.0,894.9965209960938,0.5067718029022217,1.0,0.0,3.0,1.0,0.0
12300180,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8755913376808167,0.2979382276535034,0.2680270373821258,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.815688967704773,0.2384655773639679,0.2263322919607162,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8993388414382935,0.3217270970344543,0.2254343777894973,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.7684376835823059,0.1995874345302581,0.18974469602108,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.7297206521034241,0.1693367213010788,0.7656539082527161,285.8565368652344,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4502868652344,285.8567810058594,1.0,0.3872390687465668,1.0,1.0,0.0,1.0,-2.0107383728027344,2.010735273361206,3.2512841698917327e-06,1.5475831031799316,0.7146019339561462,0.7146019339561462,0.0,73.5086441040039,94.0,17373.453125,-0.0,715.54345703125,1.0,283.1499938964844,285.2386474609375,290.6030578613281,291.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,16481.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018202304840088,1.0,0.0,0.0,1.989858031272888,1.989867091178894,2.6420289600537217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.681884765625,0.0,292.393310546875,1895.4371337890625,0.0,938.9830932617188,0.5193988084793091,1.0,0.0,3.0,1.0,0.0
12300240,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8755913376808167,0.2979382276535034,0.2680270373821258,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.815688967704773,0.2384655773639679,0.2263322919607162,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.8993388414382935,0.3217270970344543,0.2254343777894973,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.7684376835823059,0.1995874345302581,0.18974469602108,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85650634765625,0.7297206521034241,0.1693367213010788,0.7656539082527161,285.8565368652344,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.4502868652344,285.8567810058594,1.0,0.3872390687465668,1.0,1.0,0.0,1.0,-2.0107383728027344,2.010735273361206,3.2512841698917327e-06,1.5475831031799316,0.7146019339561462,0.7146019339561462,0.0,73.5086441040039,94.0,17373.453125,-0.0,715.54345703125,1.0,283.1499938964844,285.2386474609375,290.6030578613281,291.7952575683594,293.1499938964844,293.1499938964844,283.1499938964844,16481.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6018202304840088,1.0,0.0,0.0,1.989858031272888,1.989867091178894,2.6420289600537217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.681884765625,0.0,292.393310546875,1895.4371337890625,0.0,938.9830932617188,0.5193988084793091,1.0,0.0,3.0,1.0,0.0
12300300,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.8727570176124573,0.3003863096237182,0.2702752351760864,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575744628906,0.813407838344574,0.2406249493360519,0.2284246087074279,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85760498046875,0.8950874209403992,0.3230382204055786,0.2263743728399276,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.7663856148719788,0.201537013053894,0.1916429251432418,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8575439453125,0.7276937961578369,0.1708085834980011,0.7725198268890381,285.8575744628906,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4531555175781,285.8578491210937,1.0,0.391264259815216,1.0,1.0,0.0,1.0,-2.027604818344116,2.027601480484009,3.3054641335183987e-06,1.560710310935974,0.7206630110740662,0.7206630110740662,0.0,75.6551742553711,94.0,17573.703125,-0.0,736.853759765625,1.0,283.1499938964844,285.2308349609375,290.61187744140625,291.8153991699219,293.1499938964844,293.1499938964844,283.1499938964844,16471.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056146025657654,1.0,0.0,0.0,2.0202231407165527,2.0202324390411377,2.723278669236606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4084.768798828125,0.0,303.2090759277344,1895.4371337890625,0.0,960.5125122070312,0.5257734060287476,1.0,0.0,3.0,1.0,0.0
12300360,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.8705049157142639,0.3028440475463867,0.2725269198417663,297.4373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.8116227984428406,0.2428071945905685,0.2305328100919723,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.8915025591850281,0.3243947327136993,0.2273467034101486,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.7648410201072693,0.2035053521394729,0.1935532093048095,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.7261137962341309,0.1723019331693649,0.7794533371925354,285.8589782714844,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4554138183594,285.8592834472656,1.0,0.3951787948608398,1.0,1.0,0.0,1.0,-2.044629096984864,2.044625759124756,3.36063681061205e-06,1.573954463005066,0.726736843585968,0.726736843585968,0.0,77.67446899414062,97.0,17775.638671875,-0.0,758.1769409179688,1.0,283.1499938964844,285.22344970703125,290.621337890625,291.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,16463.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609364926815033,1.0,0.0,0.0,2.050633430480957,2.050642967224121,2.8058826728738495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4096.1494140625,0.0,314.3353271484375,1895.4371337890625,0.0,982.1878662109376,0.5321827530860901,1.0,0.0,3.0,1.0,0.0
12300420,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.8672832250595093,0.3077865540981293,0.2770427763462066,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627624511719,0.8091869354248047,0.24723981320858,0.2348005920648574,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8858147263526917,0.3272095322608948,0.2293610125780105,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.7628757357597351,0.2074978947639465,0.1974137127399444,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627014160156,0.7239589691162109,0.1753495782613754,0.7935387492179871,285.86279296875,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4598083496094,285.8631896972656,1.0,0.4027647972106933,1.0,1.0,0.0,1.0,-2.0791492462158203,2.079145669937134,3.4740028240776155e-06,1.6007882356643677,0.7389320135116577,0.7389320135116577,0.0,81.42145538330078,100.0,18184.607421875,-0.0,801.170654296875,1.0,283.1499938964844,285.2097473144531,290.6417541503906,291.8803405761719,293.1499938964844,293.1499938964844,283.1499938964844,16449.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168923377990723,1.0,0.0,0.0,2.111533641815185,2.1115434169769287,2.975016570871958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.63671875,0.0,337.5194091796875,1895.4371337890625,0.0,1026.858642578125,0.5450893640518188,1.0,0.0,3.0,1.0,0.0
12300480,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.8672832250595093,0.3077865540981293,0.2770427763462066,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627624511719,0.8091869354248047,0.24723981320858,0.2348005920648574,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8628234863281,0.8858147263526917,0.3272095322608948,0.2293610125780105,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627319335937,0.7628757357597351,0.2074978947639465,0.1974137127399444,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8627014160156,0.7239589691162109,0.1753495782613754,0.7935387492179871,285.86279296875,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4598083496094,285.8631896972656,1.0,0.4027647972106933,1.0,1.0,0.0,1.0,-2.0791492462158203,2.079145669937134,3.4740028240776155e-06,1.6007882356643677,0.7389320135116577,0.7389320135116577,0.0,81.42145538330078,100.0,18184.607421875,-0.0,801.170654296875,1.0,283.1499938964844,285.2097473144531,290.6417541503906,291.8803405761719,293.1499938964844,293.1499938964844,283.1499938964844,16449.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6168923377990723,1.0,0.0,0.0,2.111533641815185,2.1115434169769287,2.975016570871958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.63671875,0.0,337.5194091796875,1895.4371337890625,0.0,1026.858642578125,0.5450893640518188,1.0,0.0,3.0,1.0,0.0
12300540,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.8652667999267578,0.3127616643905639,0.2815763354301452,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.8078691959381104,0.251762330532074,0.2391404807567596,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.8815417289733887,0.3301312327384949,0.2314458489418029,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.7619774341583252,0.2115639895200729,0.2013310641050338,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.722774863243103,0.1784735769033432,0.8079125285148621,285.86798095703125,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.46405029296875,285.8684387207031,1.0,0.410128653049469,1.0,1.0,0.0,1.0,-2.1142773628234863,2.1142737865448,3.59142563866044e-06,1.628071904182434,0.7512051463127136,0.7512051463127136,0.0,84.88594818115234,103.0,18600.322265625,-0.0,844.994873046875,1.0,283.1499938964844,285.19757080078125,290.6631164550781,291.92596435546875,293.1499938964844,293.1499938964844,283.1499938964844,16438.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62455815076828,1.0,0.0,0.0,2.1724557876586914,2.1724658012390137,3.149163774196495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.85009765625,0.0,361.9465942382813,1895.4371337890625,0.0,1073.9102783203125,0.5580886602401733,1.0,0.0,3.0,1.0,0.0
12300600,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.8652667999267578,0.3127616643905639,0.2815763354301452,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.8078691959381104,0.251762330532074,0.2391404807567596,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.8815417289733887,0.3301312327384949,0.2314458489418029,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678894042969,0.7619774341583252,0.2115639895200729,0.2013310641050338,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.86785888671875,0.722774863243103,0.1784735769033432,0.8079125285148621,285.86798095703125,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.46405029296875,285.8684387207031,1.0,0.410128653049469,1.0,1.0,0.0,1.0,-2.1142773628234863,2.1142737865448,3.59142563866044e-06,1.628071904182434,0.7512051463127136,0.7512051463127136,0.0,84.88594818115234,103.0,18600.322265625,-0.0,844.994873046875,1.0,283.1499938964844,285.19757080078125,290.6631164550781,291.92596435546875,293.1499938964844,293.1499938964844,283.1499938964844,16438.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62455815076828,1.0,0.0,0.0,2.1724557876586914,2.1724658012390137,3.149163774196495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.85009765625,0.0,361.9465942382813,1895.4371337890625,0.0,1073.9102783203125,0.5580886602401733,1.0,0.0,3.0,1.0,0.0
12300660,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8640514016151428,0.3177647888660431,0.2861270308494568,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743896484375,0.8073350787162781,0.256372332572937,0.2435541599988937,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8782350420951843,0.3331415057182312,0.2335880696773529,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7618003487586975,0.2157014310359954,0.2053070813417434,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.7222602367401123,0.1816689521074295,0.8225683569908142,285.8744506835937,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4681396484375,285.875,1.0,0.4173599779605865,1.0,1.0,0.0,1.0,-2.149994134902954,2.1499903202056885,3.712955958690145e-06,1.6557979583740234,0.7635735869407654,0.7635735869407654,0.0,88.16376495361328,106.0,19022.73046875,-0.0,890.0032348632812,1.0,283.1499938964844,285.1868591308594,290.6846008300781,291.9723205566406,293.1499938964844,293.1499938964844,283.1499938964844,16431.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323575377464294,1.0,0.0,0.0,2.2332916259765625,2.233302116394043,3.328007380787313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.58984375,0.0,387.6079711914063,1895.4371337890625,0.0,1123.3470458984375,0.5711503028869629,1.0,0.0,3.0,1.0,0.0
12300720,297.5173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8640514016151428,0.3177647888660431,0.2861270308494568,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743896484375,0.8073350787162781,0.256372332572937,0.2435541599988937,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8744506835937,0.8782350420951843,0.3331415057182312,0.2335880696773529,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7618003487586975,0.2157014310359954,0.2053070813417434,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.7222602367401123,0.1816689521074295,0.8225683569908142,285.8744506835937,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4681396484375,285.875,1.0,0.4173599779605865,1.0,1.0,0.0,1.0,-2.149994134902954,2.1499903202056885,3.712955958690145e-06,1.6557979583740234,0.7635735869407654,0.7635735869407654,0.0,88.16376495361328,106.0,19022.73046875,-0.0,890.0032348632812,1.0,283.1499938964844,285.1868591308594,290.6846008300781,291.9723205566406,293.1499938964844,293.1499938964844,283.1499938964844,16431.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323575377464294,1.0,0.0,0.0,2.2332916259765625,2.233302116394043,3.328007380787313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.58984375,0.0,387.6079711914063,1895.4371337890625,0.0,1123.3470458984375,0.5711503028869629,1.0,0.0,3.0,1.0,0.0
12300780,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8633887767791748,0.3227919340133667,0.2906934916973114,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.8073657751083374,0.2610674202442169,0.2480417340993881,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8756201863288879,0.3362320363521576,0.2357823699712753,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.7621321678161621,0.2199078351259231,0.2093419730663299,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7222253680229187,0.1849320828914642,0.8375003337860107,285.8822326660156,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4720458984375,285.8828430175781,1.0,0.4245176613330841,1.0,1.0,0.0,1.0,-2.18628454208374,2.1862804889678955,3.8386592677852605e-06,1.6839627027511597,0.7760546803474426,0.7760546803474426,0.0,91.31885528564452,109.0,19451.802734375,-0.0,936.4573364257812,1.0,283.1499938964844,285.1775817871094,290.7060241699219,292.0190124511719,293.1499938964844,293.1499938964844,283.1499938964844,16428.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402286887168884,1.0,0.0,0.0,2.293928623199463,2.2939393520355225,3.511180750592757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.794921875,0.0,414.4837646484375,1895.4371337890625,0.0,1174.7882080078125,0.58424311876297,1.0,0.0,3.0,1.0,0.0
12300840,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8633887767791748,0.3227919340133667,0.2906934916973114,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821716308594,0.8073657751083374,0.2610674202442169,0.2480417340993881,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822326660156,0.8756201863288879,0.3362320363521576,0.2357823699712753,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8821105957031,0.7621321678161621,0.2199078351259231,0.2093419730663299,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8820495605469,0.7222253680229187,0.1849320828914642,0.8375003337860107,285.8822326660156,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4720458984375,285.8828430175781,1.0,0.4245176613330841,1.0,1.0,0.0,1.0,-2.18628454208374,2.1862804889678955,3.8386592677852605e-06,1.6839627027511597,0.7760546803474426,0.7760546803474426,0.0,91.31885528564452,109.0,19451.802734375,-0.0,936.4573364257812,1.0,283.1499938964844,285.1775817871094,290.7060241699219,292.0190124511719,293.1499938964844,293.1499938964844,283.1499938964844,16428.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402286887168884,1.0,0.0,0.0,2.293928623199463,2.2939393520355225,3.511180750592757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.794921875,0.0,414.4837646484375,1895.4371337890625,0.0,1174.7882080078125,0.58424311876297,1.0,0.0,3.0,1.0,0.0
12300900,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.8632139563560486,0.3253134489059448,0.2929821610450744,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88653564453125,0.8075454831123352,0.2634461224079132,0.2503130733966827,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8865966796875,0.8745158314704895,0.3378059864044189,0.2368983030319214,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.762445330619812,0.222036212682724,0.2113813757896423,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7223478555679321,0.1865881532430648,0.8450681567192078,285.8865966796875,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.4739074707031,285.8872375488281,1.0,0.4280813932418823,1.0,1.0,0.0,1.0,-2.204640865325928,2.204637050628662,3.903097876900574e-06,1.6982088088989258,0.7823427319526672,0.7823427319526672,0.0,92.86408996582033,109.0,19668.83984375,-0.0,960.289794921875,1.0,283.1499938964844,285.1734619140625,290.7166748046875,292.04248046875,293.1499938964844,293.1499938964844,283.1499938964844,16428.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6441735625267029,1.0,0.0,0.0,2.3241357803344727,2.324146747589112,3.604262133194425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4206.5771484375,0.0,428.3675537109375,1895.4371337890625,0.0,1201.1387939453125,0.5907912850379944,1.0,0.0,3.0,1.0,0.0
12300960,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8631234169006348,0.3278397619724273,0.2952741384506225,297.47540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912048339844,0.8078152537345886,0.2658452987670898,0.252602607011795,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8912658691406,0.8735246062278748,0.3393986523151397,0.2380264848470688,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.7628393769264221,0.2241810858249664,0.2134352624416351,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910827636719,0.7225474715232849,0.1882601827383041,0.8527027368545532,285.8912658691406,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.47576904296875,285.8919372558594,1.0,0.4316399991512298,1.0,1.0,0.0,1.0,-2.2231359481811523,2.223131895065308,3.968604232795769e-06,1.712562918663025,0.7886652946472168,0.7886652946472168,0.0,94.39341735839844,112.0,19887.52734375,-0.0,984.5540771484376,1.0,283.1499938964844,285.1697082519531,290.72735595703125,292.0660400390625,293.1499938964844,293.1499938964844,283.1499938964844,16429.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481184959411621,1.0,0.0,0.0,2.354247570037842,2.35425877571106,3.698261821227789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.48681640625,0.0,442.5414733886719,1895.4371337890625,0.0,1227.86083984375,0.5973349809646606,1.0,0.0,3.0,1.0,0.0
12301020,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8631513118743896,0.3329053521156311,0.2998672723770141,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.808580219745636,0.2707032859325409,0.2572352886199951,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.8718320727348328,0.3426383435726166,0.2403188943862915,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.7638317346572876,0.2285187840461731,0.2175857126712799,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.723141610622406,0.1916505396366119,0.8681679368019104,285.9015808105469,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4793395996094,285.90234375,1.0,0.4387525916099548,1.0,1.0,0.0,1.0,-2.2605321407318115,2.260528087615967,4.102840193809243e-06,1.74159038066864,0.8014216423034668,0.8014216423034668,0.0,97.41692352294922,115.0,20329.82421875,-0.0,1034.4481201171875,1.0,283.1499938964844,285.16326904296875,290.7488098144531,292.1134948730469,293.1499938964844,293.1499938964844,283.1499938964844,16434.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559990048408508,1.0,0.0,0.0,2.414116382598877,2.414128065109253,3.888748096869677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.70703125,0.0,471.7307434082031,1895.4371337890625,0.0,1282.327392578125,0.6103911995887756,1.0,0.0,3.0,1.0,0.0
12301080,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.8631513118743896,0.3329053521156311,0.2998672723770141,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.808580219745636,0.2707032859325409,0.2572352886199951,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.901611328125,0.8718320727348328,0.3426383435726166,0.2403188943862915,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014587402344,0.7638317346572876,0.2285187840461731,0.2175857126712799,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9013977050781,0.723141610622406,0.1916505396366119,0.8681679368019104,285.9015808105469,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4793395996094,285.90234375,1.0,0.4387525916099548,1.0,1.0,0.0,1.0,-2.2605321407318115,2.260528087615967,4.102840193809243e-06,1.74159038066864,0.8014216423034668,0.8014216423034668,0.0,97.41692352294922,115.0,20329.82421875,-0.0,1034.4481201171875,1.0,283.1499938964844,285.16326904296875,290.7488098144531,292.1134948730469,293.1499938964844,293.1499938964844,283.1499938964844,16434.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559990048408508,1.0,0.0,0.0,2.414116382598877,2.414128065109253,3.888748096869677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.70703125,0.0,471.7307434082031,1895.4371337890625,0.0,1282.327392578125,0.6103911995887756,1.0,0.0,3.0,1.0,0.0
12301140,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8634101748466492,0.3379860818386078,0.3044713735580444,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8095958232879639,0.2756395041942596,0.2619389295578003,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8704718351364136,0.3459493517875671,0.2426590323448181,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.7650555372238159,0.2329191267490387,0.2217925786972046,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7239555716514587,0.19510118663311,0.8838915824890137,285.9131774902344,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4827575683594,285.9139709472656,1.0,0.4458706974983215,1.0,1.0,0.0,1.0,-2.2984635829925537,2.29845929145813,4.241429451212753e-06,1.7710376977920532,0.8143405914306641,0.8143405914306641,0.0,100.4062042236328,118.0,20778.712890625,-0.0,1086.2591552734375,1.0,283.1499938964844,285.15826416015625,290.7704467773437,292.1615600585937,293.1499938964844,293.1499938964844,283.1499938964844,16443.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638625264167786,1.0,0.0,0.0,2.4734082221984863,2.4734201431274414,4.082112070591393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.498046875,0.0,501.9915771484375,1895.4371337890625,0.0,1338.0748291015625,0.6233781576156616,1.0,0.0,3.0,1.0,0.0
12301200,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8634101748466492,0.3379860818386078,0.3044713735580444,297.48980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131164550781,0.8095958232879639,0.2756395041942596,0.2619389295578003,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.8704718351364136,0.3459493517875671,0.2426590323448181,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130554199219,0.7650555372238159,0.2329191267490387,0.2217925786972046,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9129638671875,0.7239555716514587,0.19510118663311,0.8838915824890137,285.9131774902344,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4827575683594,285.9139709472656,1.0,0.4458706974983215,1.0,1.0,0.0,1.0,-2.2984635829925537,2.29845929145813,4.241429451212753e-06,1.7710376977920532,0.8143405914306641,0.8143405914306641,0.0,100.4062042236328,118.0,20778.712890625,-0.0,1086.2591552734375,1.0,283.1499938964844,285.15826416015625,290.7704467773437,292.1615600585937,293.1499938964844,293.1499938964844,283.1499938964844,16443.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638625264167786,1.0,0.0,0.0,2.4734082221984863,2.4734201431274414,4.082112070591393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.498046875,0.0,501.9915771484375,1895.4371337890625,0.0,1338.0748291015625,0.6233781576156616,1.0,0.0,3.0,1.0,0.0
12301260,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.8633745312690735,0.3414750099182129,0.3077176511287689,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220886230469,0.810122013092041,0.2790561020374298,0.2652872204780578,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.8693238496780396,0.3481963276863098,0.2443142682313919,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9220275878906,0.765723466873169,0.2359384894371032,0.224773421883583,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92193603515625,0.7243439555168152,0.1974315792322158,0.8949710726737976,285.92218017578125,284.95001220703125,294.8937683105469,287.7481384277344,294.8922424316406,297.48345947265625,285.9229431152344,1.0,0.4509695172309875,1.0,1.0,0.0,1.0,-2.325265407562256,2.325261116027832,4.340872692409903e-06,1.7918723821640017,0.8237506747245789,0.8237506747245789,0.0,102.64569854736328,118.0,21102.87890625,-0.0,1124.290283203125,1.0,283.1499938964844,285.15533447265625,290.7865600585937,292.1966857910156,293.1499938964844,293.1499938964844,283.1499938964844,16452.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693862080574036,1.0,0.0,0.0,2.5156586170196533,2.5156707763671875,4.222763436700916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.146484375,0.0,524.3963012695312,1895.4371337890625,0.0,1378.041259765625,0.6326650977134705,1.0,0.0,3.0,1.0,0.0
12301320,297.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.86311936378479,0.3427570164203644,0.3089194893836975,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92547607421875,0.8100900053977966,0.2803107798099518,0.2665288150310516,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.8686441779136658,0.3490001857280731,0.2449149489402771,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9254150390625,0.7657420039176941,0.2370348125696182,0.2258689701557159,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9253234863281,0.7242683172225952,0.1982559412717819,0.8989652395248413,285.925537109375,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4829406738281,285.9263000488281,1.0,0.4529188275337219,1.0,1.0,0.0,1.0,-2.3350372314453125,2.3350329399108887,4.3774384721473325e-06,1.799472451210022,0.8274314403533936,0.8274314403533936,0.0,103.5912628173828,121.0,21226.236328125,-0.0,1138.8634033203125,1.0,283.1499938964844,285.1540832519531,290.793212890625,292.2105712890625,293.1499938964844,293.1499938964844,283.1499938964844,16457.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714577078819275,1.0,0.0,0.0,2.5319693088531494,2.531981468200684,4.277698621990568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.80615234375,0.0,533.2367553710938,1895.4371337890625,0.0,1393.197265625,0.6362583041191101,1.0,0.0,3.0,1.0,0.0
12301380,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.8614729642868042,0.3471067249774933,0.3129799664020538,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.8092219233512878,0.284553587436676,0.2707132697105407,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.8655227422714233,0.3516626060009002,0.246894285082817,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365234375,0.7650229334831238,0.2406921535730362,0.2295131683349609,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.7232344150543213,0.2009163051843643,0.9118506908416748,285.9366455078125,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.47906494140625,285.93731689453125,1.0,0.4596655368804931,1.0,1.0,0.0,1.0,-2.3671793937683105,2.367174863815308,4.498817361309193e-06,1.824453949928284,0.8406621813774109,0.8406621813774109,0.0,107.18538665771484,124.0,21654.05078125,-0.0,1189.515869140625,1.0,283.1499938964844,285.1490783691406,290.8191833496094,292.2614440917969,293.1499938964844,293.1499938964844,283.1499938964844,16476.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784636378288269,1.0,0.0,0.0,2.5895607471466064,2.589573383331299,4.474510433283285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.2236328125,0.0,565.3224487304688,1895.4371337890625,0.0,1445.114501953125,0.6489822268486023,1.0,0.0,3.0,1.0,0.0
12301440,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.8614729642868042,0.3471067249774933,0.3129799664020538,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.93658447265625,0.8092219233512878,0.284553587436676,0.2707132697105407,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9366455078125,0.8655227422714233,0.3516626060009002,0.246894285082817,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9365234375,0.7650229334831238,0.2406921535730362,0.2295131683349609,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364624023437,0.7232344150543213,0.2009163051843643,0.9118506908416748,285.9366455078125,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,297.47906494140625,285.93731689453125,1.0,0.4596655368804931,1.0,1.0,0.0,1.0,-2.3671793937683105,2.367174863815308,4.498817361309193e-06,1.824453949928284,0.8406621813774109,0.8406621813774109,0.0,107.18538665771484,124.0,21654.05078125,-0.0,1189.515869140625,1.0,283.1499938964844,285.1490783691406,290.8191833496094,292.2614440917969,293.1499938964844,293.1499938964844,283.1499938964844,16476.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784636378288269,1.0,0.0,0.0,2.5895607471466064,2.589573383331299,4.474510433283285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.2236328125,0.0,565.3224487304688,1895.4371337890625,0.0,1445.114501953125,0.6489822268486023,1.0,0.0,3.0,1.0,0.0
12301500,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419860839844,0.8604535460472107,0.3491842746734619,0.3149130344390869,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419250488281,0.8085677027702332,0.2865743339061737,0.2726987898349762,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9419860839844,0.8637945652008057,0.3529112935066223,0.2478178888559341,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418640136719,0.7644264101982117,0.2424088418483734,0.2312176078557968,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9418029785156,0.7224711179733276,0.2021192610263824,0.9176663756370544,285.9419860839844,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,297.476318359375,285.942626953125,1.0,0.4629066586494446,1.0,1.0,0.0,1.0,-2.382031440734864,2.3820269107818604,4.5554747885034885e-06,1.835988163948059,0.8473290205001831,0.8473290205001831,0.0,109.03392028808594,124.0,21863.091796875,-0.0,1214.1007080078125,1.0,283.1499938964844,285.146484375,290.83367919921875,292.2879638671875,293.1499938964844,293.1499938964844,283.1499938964844,16489.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817388534545898,1.0,0.0,0.0,2.6179230213165283,2.6179358959198,4.573062426516117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.1376953125,0.0,581.6295166015625,1895.4371337890625,0.0,1469.7279052734375,0.6552683711051941,1.0,0.0,3.0,1.0,0.0
12301560,297.51904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.8594067692756653,0.3512137830257416,0.3167988359928131,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.8078678846359253,0.2885479629039764,0.2746340930461883,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.8620607852935791,0.3541238903999328,0.2487125545740127,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.7637752294540405,0.2440715879201889,0.2328650653362274,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.7216382622718811,0.2032590359449386,0.9231683611869812,285.9473571777344,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.47332763671875,285.947998046875,1.0,0.4660618901252746,1.0,1.0,0.0,1.0,-2.3962864875793457,2.396281719207764,4.6101913540042005e-06,1.8470531702041624,0.8540323376655579,0.8540323376655579,0.0,110.88233947753906,127.0,22070.294921875,-0.0,1238.258544921875,1.0,283.1499938964844,285.14404296875,290.8492431640625,292.3154296875,293.1499938964844,293.1499938964844,283.1499938964844,16502.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848832368850708,1.0,0.0,0.0,2.6459662914276123,2.645979404449463,4.6715601342839363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.28662109375,0.0,598.0857543945312,1895.4371337890625,0.0,1493.5574951171875,0.6614958047866821,1.0,0.0,3.0,1.0,0.0
12301620,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.8573707342147827,0.3551587760448456,0.3204590380191803,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.8064789772033691,0.2923927009105682,0.2783951461315155,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.8587179183959961,0.3564739525318146,0.2504416406154632,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.7624600529670715,0.2472767382860183,0.2360327243804931,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.7199094295501709,0.2053951174020767,0.9334577918052672,285.9585876464844,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4668273925781,285.9592590332031,1.0,0.4721390604972839,1.0,1.0,0.0,1.0,-2.423447370529175,2.4234426021575928,4.715362592833117e-06,1.868122220039368,0.8675550222396851,0.8675550222396851,0.0,114.53266143798828,130.0,22481.923828125,-0.0,1285.533203125,1.0,283.1499938964844,285.1397399902344,290.8837585449219,292.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,16534.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908765435218811,1.0,0.0,0.0,2.701017141342163,2.701030731201172,4.867971483690781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.435546875,0.0,631.3672485351562,1895.4371337890625,0.0,1539.5096435546875,0.6737537980079651,1.0,0.0,3.0,1.0,0.0
12301680,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95855712890625,0.8573707342147827,0.3551587760448456,0.3204590380191803,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585266113281,0.8064789772033691,0.2923927009105682,0.2783951461315155,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.8587179183959961,0.3564739525318146,0.2504416406154632,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584655761719,0.7624600529670715,0.2472767382860183,0.2360327243804931,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.7199094295501709,0.2053951174020767,0.9334577918052672,285.9585876464844,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4668273925781,285.9592590332031,1.0,0.4721390604972839,1.0,1.0,0.0,1.0,-2.423447370529175,2.4234426021575928,4.715362592833117e-06,1.868122220039368,0.8675550222396851,0.8675550222396851,0.0,114.53266143798828,130.0,22481.923828125,-0.0,1285.533203125,1.0,283.1499938964844,285.1397399902344,290.8837585449219,292.3734436035156,293.1499938964844,293.1499938964844,283.1499938964844,16534.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908765435218811,1.0,0.0,0.0,2.701017141342163,2.701030731201172,4.867971483690781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.435546875,0.0,631.3672485351562,1895.4371337890625,0.0,1539.5096435546875,0.6737537980079651,1.0,0.0,3.0,1.0,0.0
12301740,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.8554979562759399,0.3589794337749481,0.3239985108375549,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.8052074313163757,0.296138048171997,0.2820498049259186,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.8556253910064697,0.3587532639503479,0.252113938331604,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.7612332701683044,0.250361680984497,0.2390733957290649,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.7182037830352783,0.2073862254619598,0.9430256485939026,285.97076416015625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4601135253906,285.9715270996094,1.0,0.4779433608055115,1.0,1.0,0.0,1.0,-2.4492478370666504,2.4492430686950684,4.816378805116983e-06,1.8881218433380127,0.8812466859817505,0.8812466859817505,0.0,118.09200286865234,133.0,22892.25390625,-0.0,1331.7080078125,1.0,283.1499938964844,285.1365661621094,290.9224548339844,292.4356994628906,293.1499938964844,293.1499938964844,283.1499938964844,16570.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966207027435303,1.0,0.0,0.0,2.754565477371216,2.754579305648804,5.062902346253395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.77880859375,0.0,665.0031127929688,1895.4371337890625,0.0,1584.18701171875,0.6857159733772278,1.0,0.0,3.0,1.0,0.0
12301800,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.8554979562759399,0.3589794337749481,0.3239985108375549,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.8052074313163757,0.296138048171997,0.2820498049259186,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97076416015625,0.8556253910064697,0.3587532639503479,0.252113938331604,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706420898437,0.7612332701683044,0.250361680984497,0.2390733957290649,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.7182037830352783,0.2073862254619598,0.9430256485939026,285.97076416015625,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4601135253906,285.9715270996094,1.0,0.4779433608055115,1.0,1.0,0.0,1.0,-2.4492478370666504,2.4492430686950684,4.816378805116983e-06,1.8881218433380127,0.8812466859817505,0.8812466859817505,0.0,118.09200286865234,133.0,22892.25390625,-0.0,1331.7080078125,1.0,283.1499938964844,285.1365661621094,290.9224548339844,292.4356994628906,293.1499938964844,293.1499938964844,283.1499938964844,16570.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966207027435303,1.0,0.0,0.0,2.754565477371216,2.754579305648804,5.062902346253395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.77880859375,0.0,665.0031127929688,1895.4371337890625,0.0,1584.18701171875,0.6857159733772278,1.0,0.0,3.0,1.0,0.0
12301860,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.853807270526886,0.3626967072486877,0.3274387717247009,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.8040991425514221,0.2998126745223999,0.285629004240036,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.8527960777282715,0.3609826564788818,0.2537464797496795,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.7601344585418701,0.2533578276634216,0.2420209944248199,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.7165704369544983,0.2092697322368621,0.9520617723464966,285.9841613769531,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4533996582031,285.98492431640625,1.0,0.4835212230682373,1.0,1.0,0.0,1.0,-2.4740407466888428,2.4740357398986816,4.914474629913457e-06,1.9073320627212524,0.895124614238739,0.895124614238739,0.0,121.55736541748048,136.0,23302.87109375,-0.0,1377.094482421875,1.0,283.1499938964844,285.1346740722656,290.96466064453125,292.501708984375,293.1499938964844,293.1499938964844,283.1499938964844,16611.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702242374420166,1.0,0.0,0.0,2.8064801692962646,2.8064944744110107,5.255539576864976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.236328125,0.0,698.8262329101562,1895.4371337890625,0.0,1628.494140625,0.6973469257354736,1.0,0.0,3.0,1.0,0.0
