time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301920,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.853807270526886,0.3626967072486877,0.3274387717247009,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98406982421875,0.8040991425514221,0.2998126745223999,0.285629004240036,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9841613769531,0.8527960777282715,0.3609826564788818,0.2537464797496795,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840087890625,0.7601344585418701,0.2533578276634216,0.2420209944248199,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9839172363281,0.7165704369544983,0.2092697322368621,0.9520617723464966,285.9841613769531,284.95001220703125,295.2956848144531,287.9365234375,295.293701171875,297.4533996582031,285.98492431640625,1.0,0.4835212230682373,1.0,1.0,0.0,1.0,-2.4740407466888428,2.4740357398986816,4.914474629913457e-06,1.9073320627212524,0.895124614238739,0.895124614238739,0.0,121.55736541748048,136.0,23302.87109375,-0.0,1377.094482421875,1.0,283.1499938964844,285.1346740722656,290.96466064453125,292.501708984375,293.1499938964844,293.1499938964844,283.1499938964844,16611.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702242374420166,1.0,0.0,0.0,2.8064801692962646,2.8064944744110107,5.255539576864976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.236328125,0.0,698.8262329101562,1895.4371337890625,0.0,1628.494140625,0.6973469257354736,1.0,0.0,3.0,1.0,0.0
12301980,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8522757291793823,0.3663229048252105,0.3307926952838897,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.8031449317932129,0.3034331798553467,0.2891511023044586,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8502002358436584,0.3631733655929565,0.2553486227989197,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7591564655303955,0.2562835812568664,0.244895800948143,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.71501225233078,0.2110682725906372,0.960683286190033,285.998779296875,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.4468078613281,285.9996032714844,1.0,0.4889122545719147,1.0,1.0,0.0,1.0,-2.498039484024048,2.4980344772338867,5.010394488635939e-06,1.925925612449646,0.9092057347297668,0.9092057347297668,0.0,124.94208526611328,139.0,23714.35546875,0.0,1421.9356689453125,1.0,283.1499938964844,285.1341552734375,291.0097351074219,292.5708312988281,293.1499938964844,293.1499938964844,283.1499938964844,16655.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078039050102234,1.0,0.0,0.0,2.8566460609436035,2.8566606044769287,5.445103852252942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.65869140625,0.0,732.668212890625,1895.4371337890625,0.0,1672.8760986328125,0.7116155028343201,1.0,0.0,3.0,1.0,0.0
12302040,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8522757291793823,0.3663229048252105,0.3307926952838897,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986877441406,0.8031449317932129,0.3034331798553467,0.2891511023044586,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9987487792969,0.8502002358436584,0.3631733655929565,0.2553486227989197,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9986267089844,0.7591564655303955,0.2562835812568664,0.244895800948143,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9985046386719,0.71501225233078,0.2110682725906372,0.960683286190033,285.998779296875,284.95001220703125,295.3839416503906,287.9819030761719,295.3819274902344,297.4468078613281,285.9996032714844,1.0,0.4889122545719147,1.0,1.0,0.0,1.0,-2.498039484024048,2.4980344772338867,5.010394488635939e-06,1.925925612449646,0.9092057347297668,0.9092057347297668,0.0,124.94208526611328,139.0,23714.35546875,0.0,1421.9356689453125,1.0,283.1499938964844,285.1341552734375,291.0097351074219,292.5708312988281,293.1499938964844,293.1499938964844,283.1499938964844,16655.1171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078039050102234,1.0,0.0,0.0,2.8566460609436035,2.8566606044769287,5.445103852252942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.65869140625,0.0,732.668212890625,1895.4371337890625,0.0,1672.8760986328125,0.7116155028343201,1.0,0.0,3.0,1.0,0.0
12302100,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.8515467047691345,0.3680850565433502,0.3324344754219055,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.8027061820030212,0.3052151501178741,0.290891170501709,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.8489660620689392,0.3642407357692718,0.2561367154121399,297.4225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984130859375,0.7586961388587952,0.2577141225337982,0.2463072836399078,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.7142478227615356,0.2119321525096893,0.964851975440979,285.9984130859375,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4434509277344,285.9986572265625,1.0,0.4915465116500854,1.0,1.0,0.0,1.0,-2.5097544193267822,2.509749412536621,5.057568614574848e-06,1.9350051879882808,0.9161934852600098,0.9161934852600098,0.0,126.6137237548828,139.0,23950.77734375,0.0,1444.1884765625,1.0,283.1499938964844,285.123291015625,291.0341491699219,292.6092529296875,293.1499938964844,293.1499938964844,283.1499938964844,17007.39453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107166647911072,1.0,0.0,0.0,2.9025087356567383,2.902523994445801,5.621347440865065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.677734375,0.0,766.4520263671875,1895.4371337890625,0.0,1696.331787109375,0.7197749614715576,1.0,0.0,3.0,1.0,0.0
12302160,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.8507949709892273,0.3698049187660217,0.3340347111225128,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.8022505044937134,0.306971937417984,0.2926062345504761,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.8477290272712708,0.3652807474136352,0.256904274225235,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.7582166194915771,0.2591175436973572,0.2476922422647476,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.001220703125,0.7134568095207214,0.2127675712108612,0.9688904881477356,286.0013732910156,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.43994140625,286.0018005371094,1.0,0.4941378831863403,1.0,1.0,0.0,1.0,-2.52117657661438,2.52117133140564,5.103784587845439e-06,1.9438598155975344,0.9232311844825744,0.9232311844825744,0.0,128.2869873046875,127.0,24166.1875,0.0,1466.250244140625,1.0,283.1499938964844,285.1178283691406,291.05865478515625,292.64654541015625,293.1499938964844,293.1499938964844,283.1499938964844,17184.08203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713670551776886,1.0,0.0,0.0,2.93627405166626,2.9362893104553223,5.752895617661125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.8623046875,0.0,791.4767456054688,1895.4371337890625,0.0,1720.2635498046875,0.7305362224578857,1.0,0.0,3.0,1.0,0.0
12302220,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8583593368530273,0.373137891292572,0.3369208872318268,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8102211952209473,0.3104213774204254,0.2957467138767242,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8542420268058777,0.367291122674942,0.2582221925258636,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7653966546058655,0.2618553042411804,0.2501671612262726,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971008300781,0.7193466424942017,0.2143662422895431,0.9755511283874512,285.99713134765625,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.43280029296875,285.9972839355469,1.0,0.4944943189620971,1.0,1.0,0.0,1.0,-2.5409810543060303,2.540976047515869,5.1845063353539445e-06,1.9592537879943848,0.9371535778045654,0.9371535778045654,0.0,125.80284881591795,115.0,24611.60546875,0.0,1481.6031494140625,1.0,283.1499938964844,285.0937805175781,291.1091003417969,292.7242736816406,293.1499938964844,293.1499938964844,283.1499938964844,17935.662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198079228401184,1.0,0.0,0.0,3.028137683868408,3.028153896331787,6.118493729445618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.228515625,0.0,864.0253295898438,1895.4371337890625,0.0,1770.441162109375,0.7524407505989075,1.0,0.0,3.0,1.0,0.0
12302280,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8583593368530273,0.373137891292572,0.3369208872318268,297.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8102211952209473,0.3104213774204254,0.2957467138767242,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8542420268058777,0.367291122674942,0.2582221925258636,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7653966546058655,0.2618553042411804,0.2501671612262726,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971008300781,0.7193466424942017,0.2143662422895431,0.9755511283874512,285.99713134765625,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.43280029296875,285.9972839355469,1.0,0.4944943189620971,1.0,1.0,0.0,1.0,-2.5409810543060303,2.540976047515869,5.1845063353539445e-06,1.9592537879943848,0.9371535778045654,0.9371535778045654,0.0,125.80284881591795,115.0,24611.60546875,0.0,1481.6031494140625,1.0,283.1499938964844,285.0937805175781,291.1091003417969,292.7242736816406,293.1499938964844,293.1499938964844,283.1499938964844,17935.662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198079228401184,1.0,0.0,0.0,3.028137683868408,3.028153896331787,6.118493729445618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.228515625,0.0,864.0253295898438,1895.4371337890625,0.0,1770.441162109375,0.7524407505989075,1.0,0.0,3.0,1.0,0.0
12302340,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.8731210231781006,0.3763685524463653,0.3395667374134063,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.8240372538566589,0.3138170838356018,0.2986808717250824,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.8678439855575562,0.3692430257797241,0.259384274482727,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.7790318131446838,0.2645332217216491,0.2524298429489136,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.7304167151451111,0.2159027904272079,0.9811922311782836,285.9893493652344,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.42578125,285.9893798828125,1.0,0.4921918213367462,1.0,1.0,0.0,1.0,-2.558579921722412,2.558574676513672,5.256776148598874e-06,1.9729328155517576,0.9509440064430236,0.9509440064430236,0.0,119.4868392944336,103.0,25049.146484375,0.0,1477.4774169921875,1.0,283.1499938964844,285.0660400390625,291.1595153808594,292.8014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18832.09765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259126305580139,1.0,0.0,0.0,3.1268768310546875,3.126893997192383,6.524013542730245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.181640625,0.0,947.3342895507812,1895.4371337890625,0.0,1820.940673828125,0.7760291695594788,1.0,0.0,3.0,1.0,0.0
12302400,297.46417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.8731210231781006,0.3763685524463653,0.3395667374134063,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.8240372538566589,0.3138170838356018,0.2986808717250824,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.8678439855575562,0.3692430257797241,0.259384274482727,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.7790318131446838,0.2645332217216491,0.2524298429489136,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.7304167151451111,0.2159027904272079,0.9811922311782836,285.9893493652344,284.95001220703125,295.662109375,288.1292419433594,295.6600341796875,297.42578125,285.9893798828125,1.0,0.4921918213367462,1.0,1.0,0.0,1.0,-2.558579921722412,2.558574676513672,5.256776148598874e-06,1.9729328155517576,0.9509440064430236,0.9509440064430236,0.0,119.4868392944336,103.0,25049.146484375,0.0,1477.4774169921875,1.0,283.1499938964844,285.0660400390625,291.1595153808594,292.8014831542969,293.1499938964844,293.1499938964844,283.1499938964844,18832.09765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259126305580139,1.0,0.0,0.0,3.1268768310546875,3.126893997192383,6.524013542730245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.181640625,0.0,947.3342895507812,1895.4371337890625,0.0,1820.940673828125,0.7760291695594788,1.0,0.0,3.0,1.0,0.0
12302460,297.4575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.8896310329437256,0.378888338804245,0.3415651321411133,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.8387157917022705,0.3165042698383331,0.3009358942508697,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98101806640625,0.8833809494972229,0.3707724511623382,0.2602441310882568,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810485839844,0.794086754322052,0.2666417062282562,0.2541433870792389,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7425854206085205,0.2170975357294082,0.9852425456047058,285.98101806640625,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4203491210937,285.9809265136719,1.0,0.4891286790370941,1.0,1.0,0.0,1.0,-2.571650266647339,2.571645021438598,5.310808774083853e-06,1.983108162879944,0.961866855621338,0.961866855621338,0.0,112.79230499267578,103.0,25399.705078125,0.0,1465.56103515625,1.0,283.1499938964844,285.0412902832031,291.2001037597656,292.8633728027344,293.1499938964844,293.1499938964844,283.1499938964844,19679.685546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306674718856812,1.0,0.0,0.0,3.2123703956604004,3.212388515472412,6.885643983878253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.22607421875,0.0,1024.0655517578125,1895.4371337890625,0.0,1860.664794921875,0.7935771942138672,1.0,0.0,3.0,1.0,0.0
12302520,297.4559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.8944278955459595,0.3795124292373657,0.3420507609844208,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.8429841995239258,0.3171739280223846,0.3014896810054779,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.8879374861717224,0.3711529374122619,0.2604514360427856,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.7984291911125183,0.2671657800674438,0.2545612454414367,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.7461593151092529,0.2173929512500763,0.986204981803894,285.9805603027344,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4190368652344,285.9805603027344,1.0,0.4882413446903229,1.0,1.0,0.0,1.0,-2.574806928634644,2.574801445007324,5.323903678799979e-06,1.985567331314087,0.9646093249320984,0.9646093249320984,0.0,110.9582061767578,91.0,25480.451171875,0.0,1461.707275390625,1.0,283.1499938964844,285.037353515625,291.2100830078125,292.8782653808594,293.1499938964844,293.1499938964844,283.1499938964844,19822.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318089008331299,1.0,0.0,0.0,3.229020357131958,3.2290384769439697,6.95720586918469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.95263671875,0.0,1039.320556640625,1895.4371337890625,0.0,1870.250244140625,0.8004594445228577,1.0,0.0,3.0,1.0,0.0
12302580,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.9245592355728148,0.382577896118164,0.3444141447544098,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.8689438700675964,0.3204997479915619,0.304216057062149,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.9159320592880248,0.3730304837226867,0.2614566683769226,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.8228874206542969,0.269760400056839,0.2566037476062774,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.7680394053459167,0.2188446074724197,0.9907937049865724,285.9720764160156,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4125671386719,285.9721069335937,1.0,0.4832750856876373,1.0,1.0,0.0,1.0,-2.5900990962982178,2.5900936126708984,5.387590590544278e-06,1.997490406036377,0.978163480758667,0.978163480758667,0.0,101.09662628173828,79.0,25905.443359375,0.0,1438.5723876953125,1.0,283.1499938964844,285.00927734375,291.2610168457031,292.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,20874.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374666333198547,1.0,0.0,0.0,3.33231258392334,3.332331895828247,7.409429940707923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.640625,0.0,1138.4471435546875,1895.4371337890625,0.0,1918.03759765625,0.8251852989196777,1.0,0.0,3.0,1.0,0.0
12302640,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.9245592355728148,0.382577896118164,0.3444141447544098,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.8689438700675964,0.3204997479915619,0.304216057062149,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9720764160156,0.9159320592880248,0.3730304837226867,0.2614566683769226,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.8228874206542969,0.269760400056839,0.2566037476062774,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9721069335937,0.7680394053459167,0.2188446074724197,0.9907937049865724,285.9720764160156,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4125671386719,285.9721069335937,1.0,0.4832750856876373,1.0,1.0,0.0,1.0,-2.5900990962982178,2.5900936126708984,5.387590590544278e-06,1.997490406036377,0.978163480758667,0.978163480758667,0.0,101.09662628173828,79.0,25905.443359375,0.0,1438.5723876953125,1.0,283.1499938964844,285.00927734375,291.2610168457031,292.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,20874.34765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374666333198547,1.0,0.0,0.0,3.33231258392334,3.332331895828247,7.409429940707923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.640625,0.0,1138.4471435546875,1895.4371337890625,0.0,1918.03759765625,0.8251852989196777,1.0,0.0,3.0,1.0,0.0
12302700,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.9441695213317872,0.3840823471546173,0.3455606997013092,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.966064453125,0.8854264616966248,0.3221524059772491,0.305557906627655,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.9349186420440674,0.373958945274353,0.2619438171386719,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660949707031,0.837077260017395,0.2710447311401367,0.2576009631156921,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.782007098197937,0.2195574194192886,0.992972493171692,285.9660339355469,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4094543457031,285.9657897949219,1.0,0.4805373549461365,1.0,1.0,0.0,1.0,-2.5974910259246826,2.597485542297364,5.418512955657207e-06,2.0032544136047363,0.9848762154579164,0.9848762154579164,0.0,95.83914947509766,79.0,26125.716796875,0.0,1425.107177734375,1.0,283.1499938964844,284.99249267578125,291.2868957519531,292.9941711425781,293.1499938964844,293.1499938964844,283.1499938964844,21541.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402361631393433,1.0,0.0,0.0,3.391907215118408,3.3919270038604736,7.676817403989844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.365234375,0.0,1198.7703857421875,1895.4371337890625,0.0,1941.593017578125,0.8367033004760742,1.0,0.0,3.0,1.0,0.0
12302760,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.964599609375,0.9652973413467408,0.3855694532394409,0.3466813266277313,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.964599609375,0.904740035533905,0.3237989842891693,0.3068853914737701,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.964599609375,0.9562422037124634,0.3748816847801208,0.2624198198318481,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.964599609375,0.8538573980331421,0.2723210453987121,0.2585824429988861,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.964599609375,0.7984143495559692,0.2202619910240173,0.9950780868530272,285.964599609375,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.4064025878906,285.96466064453125,1.0,0.4776739478111267,1.0,1.0,0.0,1.0,-2.604714155197144,2.604708671569824,5.448807314678561e-06,2.008882522583008,0.9916244149208068,0.9916244149208068,0.0,90.42990112304688,82.0,26323.6796875,0.0,1410.6614990234375,1.0,283.1499938964844,284.9825744628906,291.31231689453125,293.0316162109375,293.1499938964844,293.1499938964844,283.1499938964844,21964.541015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429160475730896,1.0,0.0,0.0,3.435272455215454,3.4352927207946777,7.874367042859376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.21533203125,0.0,1243.510498046875,1895.4371337890625,0.0,1964.4852294921875,0.8498485088348389,1.0,0.0,3.0,1.0,0.0
12302820,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.9883016347885132,0.3884720504283905,0.3490694165229797,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.9325191974639891,0.32706218957901,0.3097298741340637,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.9799301624298096,0.3766964972019195,0.2635124027729034,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596862792969,0.8764718174934387,0.2748380601406097,0.2607292830944061,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8186320662498474,0.221634954214096,1.000158667564392,285.959716796875,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.4003295898437,285.96002197265625,1.0,0.4764169752597809,1.0,1.0,0.0,1.0,-2.6209967136383057,2.6209912300109863,5.517305908142589e-06,2.0215203762054443,1.0,1.0,0.0,85.00437927246094,85.0,26749.357421875,0.0,1408.0177001953125,1.0,283.1499938964844,284.9590759277344,291.36376953125,293.1085205078125,293.1499938964844,293.1499938964844,283.1499938964844,23172.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748229444026947,1.0,0.0,0.0,3.535362958908081,3.5353844165802,8.339908958987508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.17333984375,0.0,1352.605224609375,1895.4371337890625,0.0,2010.153076171875,0.8738774657249451,1.0,0.0,3.0,1.0,0.0
12302880,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.9883016347885132,0.3884720504283905,0.3490694165229797,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.9325191974639891,0.32706218957901,0.3097298741340637,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.959716796875,0.9799301624298096,0.3766964972019195,0.2635124027729034,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596862792969,0.8764718174934387,0.2748380601406097,0.2607292830944061,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8186320662498474,0.221634954214096,1.000158667564392,285.959716796875,284.95001220703125,296.0443420410156,288.3372497558594,296.04229736328125,297.4003295898437,285.96002197265625,1.0,0.4764169752597809,1.0,1.0,0.0,1.0,-2.6209967136383057,2.6209912300109863,5.517305908142589e-06,2.0215203762054443,1.0,1.0,0.0,85.00437927246094,85.0,26749.357421875,0.0,1408.0177001953125,1.0,283.1499938964844,284.9590759277344,291.36376953125,293.1085205078125,293.1499938964844,293.1499938964844,283.1499938964844,23172.845703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748229444026947,1.0,0.0,0.0,3.535362958908081,3.5353844165802,8.339908958987508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.17333984375,0.0,1352.605224609375,1895.4371337890625,0.0,2010.153076171875,0.8738774657249451,1.0,0.0,3.0,1.0,0.0
12302940,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.9984570741653442,0.3912746012210846,0.3514616787433624,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.947833776473999,0.3302732110023498,0.3126612305641174,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.9903736114501952,0.3784629702568054,0.2646706998348236,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8890442252159119,0.2772924304008484,0.2629540562629699,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.8285654187202454,0.2229404598474502,1.005592942237854,285.9609069824219,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.39422607421875,285.9613952636719,1.0,0.4774737358093261,1.0,1.0,0.0,1.0,-2.6379871368408203,2.637981653213501,5.589305146713741e-06,2.034740209579468,1.0,1.0,0.0,83.04780578613281,88.0,27167.58203125,0.0,1421.85107421875,1.0,283.1499938964844,284.94293212890625,291.4148864746094,293.1849365234375,293.1499938964844,293.1499938964844,283.1499938964844,24574.572265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534694671630859,1.0,0.0,0.0,3.622289896011353,3.622312545776367,8.755071689847682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.87939453125,0.0,1454.846435546875,1895.4371337890625,0.0,2055.541259765625,0.8951061964035034,1.0,0.0,3.0,1.0,0.0
12303000,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.9984570741653442,0.3912746012210846,0.3514616787433624,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608459472656,0.947833776473999,0.3302732110023498,0.3126612305641174,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608764648437,0.9903736114501952,0.3784629702568054,0.2646706998348236,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9608154296875,0.8890442252159119,0.2772924304008484,0.2629540562629699,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9607238769531,0.8285654187202454,0.2229404598474502,1.005592942237854,285.9609069824219,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.39422607421875,285.9613952636719,1.0,0.4774737358093261,1.0,1.0,0.0,1.0,-2.6379871368408203,2.637981653213501,5.589305146713741e-06,2.034740209579468,1.0,1.0,0.0,83.04780578613281,88.0,27167.58203125,0.0,1421.85107421875,1.0,283.1499938964844,284.94293212890625,291.4148864746094,293.1849365234375,293.1499938964844,293.1499938964844,283.1499938964844,24574.572265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534694671630859,1.0,0.0,0.0,3.622289896011353,3.622312545776367,8.755071689847682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.87939453125,0.0,1454.846435546875,1895.4371337890625,0.0,2055.541259765625,0.8951061964035034,1.0,0.0,3.0,1.0,0.0
12303060,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9990000128746032,0.3942838609218597,0.3522742092609405,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.9525211453437804,0.333431988954544,0.3156335949897766,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9925636053085328,0.3801858723163605,0.2658649682998657,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.8928572535514832,0.2796836197376251,0.2652091979980469,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.8309993147850037,0.2241770923137664,1.0111435651779177,285.96368408203125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3895263671875,285.9640808105469,1.0,0.4798081517219543,1.0,1.0,0.0,1.0,-2.652811288833618,2.65280556678772,5.652917934639845e-06,2.0464744567871094,1.0,1.0,0.0,83.28875732421875,106.0,27558.259765625,0.0,1443.1429443359375,1.0,283.1499938964844,284.9293518066406,291.4648742675781,293.25946044921875,293.1499938964844,293.1499938964844,283.1499938964844,25874.318359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585999965667725,1.0,0.0,0.0,3.7010304927825928,3.701054096221924,9.139840244642984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.6904296875,0.0,1551.799560546875,1895.4371337890625,0.0,2100.304443359375,0.9143725633621216,1.0,0.0,3.0,1.0,0.0
12303120,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9990000128746032,0.3942838609218597,0.3522742092609405,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637145996094,0.9525211453437804,0.333431988954544,0.3156335949897766,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9925636053085328,0.3801858723163605,0.2658649682998657,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.8928572535514832,0.2796836197376251,0.2652091979980469,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9637451171875,0.8309993147850037,0.2241770923137664,1.0111435651779177,285.96368408203125,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3895263671875,285.9640808105469,1.0,0.4798081517219543,1.0,1.0,0.0,1.0,-2.652811288833618,2.65280556678772,5.652917934639845e-06,2.0464744567871094,1.0,1.0,0.0,83.28875732421875,106.0,27558.259765625,0.0,1443.1429443359375,1.0,283.1499938964844,284.9293518066406,291.4648742675781,293.25946044921875,293.1499938964844,293.1499938964844,283.1499938964844,25874.318359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585999965667725,1.0,0.0,0.0,3.7010304927825928,3.701054096221924,9.139840244642984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.6904296875,0.0,1551.799560546875,1895.4371337890625,0.0,2100.304443359375,0.9143725633621216,1.0,0.0,3.0,1.0,0.0
12303180,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.9790452122688292,0.3967420756816864,0.3567246198654175,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.923315703868866,0.336540013551712,0.3188748359680176,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9675359725952148,0.3818661868572235,0.2672637701034546,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.8682149648666382,0.2820138037204742,0.2677238583564758,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.8089435696601868,0.2253473252058029,1.0179064273834229,285.9747009277344,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3824768066406,285.9750671386719,1.0,0.4875960350036621,1.0,1.0,0.0,1.0,-2.667745351791382,2.6677396297454834,5.72019416722469e-06,2.059659481048584,1.0,1.0,0.0,91.30611419677734,124.0,27966.548828125,0.0,1503.8927001953125,1.0,283.1499938964844,284.9232177734375,291.5141906738281,293.3349609375,293.1499938964844,293.1499938964844,283.1499938964844,27106.0546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636874914169312,1.0,0.0,0.0,3.774135112762451,3.774159669876098,9.504475997346162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.20166015625,0.0,1645.5841064453125,1895.4371337890625,0.0,2144.993408203125,0.932284414768219,1.0,0.0,3.0,1.0,0.0
12303240,297.4107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747009277344,0.9790452122688292,0.3967420756816864,0.3567246198654175,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.974609375,0.923315703868866,0.336540013551712,0.3188748359680176,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9675359725952148,0.3818661868572235,0.2672637701034546,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744873046875,0.8682149648666382,0.2820138037204742,0.2677238583564758,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.8089435696601868,0.2253473252058029,1.0179064273834229,285.9747009277344,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3824768066406,285.9750671386719,1.0,0.4875960350036621,1.0,1.0,0.0,1.0,-2.667745351791382,2.6677396297454834,5.72019416722469e-06,2.059659481048584,1.0,1.0,0.0,91.30611419677734,124.0,27966.548828125,0.0,1503.8927001953125,1.0,283.1499938964844,284.9232177734375,291.5141906738281,293.3349609375,293.1499938964844,293.1499938964844,283.1499938964844,27106.0546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636874914169312,1.0,0.0,0.0,3.774135112762451,3.774159669876098,9.504475997346162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.20166015625,0.0,1645.5841064453125,1895.4371337890625,0.0,2144.993408203125,0.932284414768219,1.0,0.0,3.0,1.0,0.0
12303300,297.40625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766845703125,0.9677513241767884,0.3979495167732239,0.3579408526420593,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97662353515625,0.910982072353363,0.3380796611309051,0.3204671740531921,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.9550358653068542,0.3826946318149566,0.2679446935653686,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.858035683631897,0.2831612825393677,0.2689492404460907,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765014648437,0.7988182902336121,0.2259114682674408,1.0211195945739746,285.9766845703125,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,297.3793029785156,285.9772644042969,1.0,0.4930964708328247,1.0,1.0,0.0,1.0,-2.6849477291107178,2.68494200706482,5.790688646811759e-06,2.071256637573242,1.0,1.0,0.0,95.53562927246094,124.0,28223.888671875,0.0,1542.774658203125,1.0,283.1499938964844,284.9174499511719,291.53875732421875,293.3730163574219,293.1499938964844,293.1499938964844,283.1499938964844,27839.251953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76632159948349,1.0,0.0,0.0,3.816986322402954,3.81701135635376,9.72152747635846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.09326171875,0.0,1702.2745361328125,1895.4371337890625,0.0,2168.244140625,0.9399828910827636,1.0,0.0,3.0,1.0,0.0
12303360,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.9492253065109252,0.3991369009017944,0.3592275381088257,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.8940598964691162,0.3395841121673584,0.3221266269683838,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98370361328125,0.9352353811264038,0.3834902048110962,0.2686760127544403,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.8432731032371521,0.2842715084552765,0.2702401876449585,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.7838506102561951,0.2264364808797836,1.0246371030807495,285.98370361328125,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,297.3758850097656,285.9845275878906,1.0,0.4988416135311126,1.0,1.0,0.0,1.0,-2.6951451301574707,2.6951394081115723,5.8349060054752044e-06,2.0791938304901123,1.0,1.0,0.0,101.8598861694336,142.0,28426.400390625,0.0,1586.1654052734375,1.0,283.1499938964844,284.9176330566406,291.5623474121094,293.4092102050781,293.1499938964844,293.1499938964844,283.1499938964844,28292.548828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689417600631714,1.0,0.0,0.0,3.8432400226593018,3.8432655334472656,9.855718872131547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.2197265625,0.0,1737.64208984375,1895.4371337890625,0.0,2191.446533203125,0.9492334723472596,1.0,0.0,3.0,1.0,0.0
12303420,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.9111331701278688,0.4014393091201782,0.3618208765983581,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8631731867790222,0.3425250947475433,0.3254582285881042,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8980703949928284,0.3850201964378357,0.2701532244682312,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8161502480506897,0.2864198982715606,0.2728300392627716,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.7561930418014526,0.2274110019207,1.0316897630691528,285.9944763183594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36895751953125,285.99530029296875,1.0,0.5114167332649231,1.0,1.0,0.0,1.0,-2.715628147125244,2.7156221866607666,5.924243396293605e-06,2.0951430797576904,1.0,1.0,0.0,116.4014129638672,160.0,28844.89453125,0.0,1682.79296875,1.0,283.1499938964844,284.9132385253906,291.6081237792969,293.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,29450.626953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774248480796814,1.0,0.0,0.0,3.909511804580689,3.9095382690429688,1.0198548352491343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.54345703125,0.0,1829.0919189453125,1895.4371337890625,0.0,2238.657470703125,0.9654988646507264,1.0,0.0,3.0,1.0,0.0
12303480,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.9111331701278688,0.4014393091201782,0.3618208765983581,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8631731867790222,0.3425250947475433,0.3254582285881042,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8980703949928284,0.3850201964378357,0.2701532244682312,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.8161502480506897,0.2864198982715606,0.2728300392627716,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99420166015625,0.7561930418014526,0.2274110019207,1.0316897630691528,285.9944763183594,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.36895751953125,285.99530029296875,1.0,0.5114167332649231,1.0,1.0,0.0,1.0,-2.715628147125244,2.7156221866607666,5.924243396293605e-06,2.0951430797576904,1.0,1.0,0.0,116.4014129638672,160.0,28844.89453125,0.0,1682.79296875,1.0,283.1499938964844,284.9132385253906,291.6081237792969,293.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,29450.626953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774248480796814,1.0,0.0,0.0,3.909511804580689,3.9095382690429688,1.0198548352491343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.54345703125,0.0,1829.0919189453125,1895.4371337890625,0.0,2238.657470703125,0.9654988646507264,1.0,0.0,3.0,1.0,0.0
12303540,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.8812001347541809,0.4036151766777038,0.3643722534179687,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8376587629318237,0.3453775346279144,0.3287737071514129,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.8686491847038269,0.3864719271659851,0.27162566781044,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.7907779812812805,0.2884760200977325,0.2753995656967163,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.7334731221199036,0.2282905876636505,1.0386308431625366,286.0052490234375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.36187744140625,286.0060729980469,1.0,0.5248081684112549,1.0,1.0,0.0,1.0,-2.735877752304077,2.7358717918396,6.013242909830296e-06,2.1109158992767334,1.0,1.0,0.0,132.6589813232422,163.0,29253.75,0.0,1788.4864501953125,1.0,283.1499938964844,284.90936279296875,291.6510314941406,293.5497436523437,293.1499938964844,293.1499938964844,283.1499938964844,30589.599609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795249223709106,1.0,0.0,0.0,3.973612546920776,3.973639726638794,1.0535723049542869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.7958984375,0.0,1920.54541015625,1895.4371337890625,0.0,2285.875732421875,0.981239140033722,1.0,0.0,3.0,1.0,0.0
12303600,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.8812001347541809,0.4036151766777038,0.3643722534179687,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8376587629318237,0.3453775346279144,0.3287737071514129,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0052490234375,0.8686491847038269,0.3864719271659851,0.27162566781044,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.7907779812812805,0.2884760200977325,0.2753995656967163,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050048828125,0.7334731221199036,0.2282905876636505,1.0386308431625366,286.0052490234375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.36187744140625,286.0060729980469,1.0,0.5248081684112549,1.0,1.0,0.0,1.0,-2.735877752304077,2.7358717918396,6.013242909830296e-06,2.1109158992767334,1.0,1.0,0.0,132.6589813232422,163.0,29253.75,0.0,1788.4864501953125,1.0,283.1499938964844,284.90936279296875,291.6510314941406,293.5497436523437,293.1499938964844,293.1499938964844,283.1499938964844,30589.599609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795249223709106,1.0,0.0,0.0,3.973612546920776,3.973639726638794,1.0535723049542869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.7958984375,0.0,1920.54541015625,1895.4371337890625,0.0,2285.875732421875,0.981239140033722,1.0,0.0,3.0,1.0,0.0
12303660,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.8668369054794312,0.4054287374019623,0.3663682043552398,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8257440328598022,0.3478237688541412,0.3314636647701263,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8544252514839172,0.3876956105232239,0.2727600634098053,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126647949219,0.7782244086265564,0.2902208566665649,0.2774316668510437,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0125732421875,0.7223753333091736,0.2290006726980209,1.0436502695083618,286.0127868652344,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3555603027344,286.013427734375,1.0,0.5329803228378296,1.0,1.0,0.0,1.0,-2.751350164413452,2.7513442039489746,6.081786978029413e-06,2.123011827468872,1.0,1.0,0.0,142.7447967529297,163.0,29588.921875,0.0,1859.3045654296875,1.0,283.1499938964844,284.90435791015625,291.6861572265625,293.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,31624.671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840779423713684,1.0,0.0,0.0,4.03098201751709,4.031009674072266,1.084213863578043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.1435546875,0.0,2004.9364013671875,1895.4371337890625,0.0,2326.829833984375,0.992370903491974,1.0,0.0,3.0,1.0,0.0
12303720,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8654125928878784,0.405672013759613,0.3666257560253143,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.8245723247528076,0.3481552600860595,0.3318173885345459,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143737792969,0.8530104756355286,0.3878614604473114,0.2729056775569916,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.7769866585731506,0.2904566824436188,0.277695745229721,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01416015625,0.7212371826171875,0.2290955483913421,1.0442737340927124,286.0143737792969,284.95001220703125,296.64874267578125,288.6650695800781,296.6472473144531,297.354736328125,286.0150451660156,1.0,0.5339360237121582,1.0,1.0,0.0,1.0,-2.753326654434204,2.7533206939697266,6.090564966143575e-06,2.12455415725708,1.0,1.0,0.0,143.8684539794922,166.0,29630.0625,0.0,1867.6326904296875,1.0,283.1499938964844,284.904541015625,291.6906433105469,293.6138000488281,293.1499938964844,293.1499938964844,283.1499938964844,31716.080078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846730351448059,1.0,0.0,0.0,4.036009311676025,4.036036968231201,1.0869199513763306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.60888671875,0.0,2012.447021484375,1895.4371337890625,0.0,2332.196533203125,0.9965659976005554,1.0,0.0,3.0,1.0,0.0
