time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303780,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.8564212322235107,0.4076641201972961,0.3686810135841369,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295104980469,0.8172162771224976,0.3509036004543304,0.3346893191337585,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.8440272212028503,0.3892384767532348,0.2740692794322967,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.7692548036575317,0.2924090027809143,0.2798214256763458,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.7137324810028076,0.2298768460750579,1.049127459526062,286.02960205078125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3480529785156,286.03076171875,1.0,0.5408111810684204,1.0,1.0,0.0,1.0,-2.7690353393554688,2.769029140472412,6.160549219202949e-06,2.1368095874786377,1.0,1.0,0.0,151.6995849609375,154.0,29946.51953125,0.0,1929.0357666015625,1.0,283.1499938964844,284.9099426269531,291.72540283203125,293.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,32240.330078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893851399421692,1.0,0.0,0.0,4.06472110748291,4.064749240875244,1.102439455280546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.97412109375,0.0,2055.70263671875,1895.4371337890625,0.0,2374.798828125,1.0,1.0,0.0,3.0,1.0,0.0
12303840,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.8564212322235107,0.4076641201972961,0.3686810135841369,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295104980469,0.8172162771224976,0.3509036004543304,0.3346893191337585,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0295715332031,0.8440272212028503,0.3892384767532348,0.2740692794322967,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.7692548036575317,0.2924090027809143,0.2798214256763458,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.7137324810028076,0.2298768460750579,1.049127459526062,286.02960205078125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.3480529785156,286.03076171875,1.0,0.5408111810684204,1.0,1.0,0.0,1.0,-2.7690353393554688,2.769029140472412,6.160549219202949e-06,2.1368095874786377,1.0,1.0,0.0,151.6995849609375,154.0,29946.51953125,0.0,1929.0357666015625,1.0,283.1499938964844,284.9099426269531,291.72540283203125,293.6693115234375,293.1499938964844,293.1499938964844,283.1499938964844,32240.330078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893851399421692,1.0,0.0,0.0,4.06472110748291,4.064749240875244,1.102439455280546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.97412109375,0.0,2055.70263671875,1895.4371337890625,0.0,2374.798828125,1.0,1.0,0.0,3.0,1.0,0.0
12303900,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415344238281,0.856458306312561,0.4086754620075226,0.3695942461490631,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414733886719,0.8176276683807373,0.3522939682006836,0.3360085189342499,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04150390625,0.8438912034034729,0.3899558484554291,0.2745724320411682,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413513183594,0.7695205211639404,0.2933993637561798,0.2807661294937134,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04119873046875,0.7135998606681824,0.2302818596363067,1.050995707511902,286.0415344238281,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.34521484375,286.0426025390625,1.0,0.5417852997779846,1.0,1.0,0.0,1.0,-2.7757062911987305,2.775700092315674,6.190451131260488e-06,2.14204216003418,1.0,1.0,0.0,152.4228057861328,154.0,30081.88671875,0.0,1942.99267578125,1.0,283.1499938964844,284.9179992675781,291.7408752441406,293.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,32240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914386987686157,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.87890625,0.0,2055.742919921875,1895.4371337890625,0.0,2393.423095703125,1.0,1.0,0.0,3.0,1.0,0.0
12303960,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526733398437,0.8588589429855347,0.4096962809562683,0.370453417301178,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0525817871094,0.8201967477798462,0.3536992371082306,0.3372732102870941,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526428222656,0.8460224270820618,0.3906951248645782,0.2750409543514251,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.052490234375,0.7719535231590271,0.2944049835205078,0.281655877828598,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523376464844,0.7154159545898438,0.2307045757770538,1.0526093244552612,286.0526733398437,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.3427124023437,286.0536804199219,1.0,0.5417871475219727,1.0,1.0,0.0,1.0,-2.7818312644958496,2.781825065612793,6.217929239937803e-06,2.1468281745910645,1.0,1.0,0.0,151.39671325683594,142.0,30208.89453125,0.0,1947.843994140625,1.0,283.1499938964844,284.9255065917969,291.7555847167969,293.7170104980469,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933406233787537,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.267578125,0.0,2055.742919921875,1895.4371337890625,0.0,2410.702880859375,1.0,1.0,0.0,3.0,1.0,0.0
12304020,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8680245876312256,0.4112986922264099,0.3718040287494659,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8292022943496704,0.3562611639499664,0.3395444750785827,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8545138239860535,0.391862004995346,0.2757631838321686,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7808711528778076,0.2962115108966827,0.283205509185791,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.722399890422821,0.2313989251852035,1.054919958114624,285.9967346191406,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.3346862792969,285.9970703125,1.0,0.53959059715271,1.0,1.0,0.0,1.0,-2.7916955947875977,2.791689395904541,6.262393071665429e-06,2.154573917388916,1.0,1.0,0.0,146.23866271972656,130.0,30653.689453125,0.0,1938.9991455078125,1.0,283.0517578125,284.85430908203125,291.79998779296875,293.80242919921875,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017988204956055,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.916015625,0.0,2055.742919921875,1895.4371337890625,0.0,2487.8828125,1.0,1.0,0.0,3.0,1.0,0.0
12304080,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967346191406,0.8680245876312256,0.4112986922264099,0.3718040287494659,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8292022943496704,0.3562611639499664,0.3395444750785827,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8545138239860535,0.391862004995346,0.2757631838321686,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.7808711528778076,0.2962115108966827,0.283205509185791,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99664306640625,0.722399890422821,0.2313989251852035,1.054919958114624,285.9967346191406,284.95001220703125,296.8454284667969,288.76544189453125,296.8442687988281,297.3346862792969,285.9970703125,1.0,0.53959059715271,1.0,1.0,0.0,1.0,-2.7916955947875977,2.791689395904541,6.262393071665429e-06,2.154573917388916,1.0,1.0,0.0,146.23866271972656,130.0,30653.689453125,0.0,1938.9991455078125,1.0,283.0517578125,284.85430908203125,291.79998779296875,293.80242919921875,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017988204956055,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.916015625,0.0,2055.742919921875,1895.4371337890625,0.0,2487.8828125,1.0,1.0,0.0,3.0,1.0,0.0
12304140,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.8804420828819275,0.4116193950176239,0.3721417486667633,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8411509394645691,0.3579931557178497,0.3411140143871307,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812194824219,0.866277277469635,0.3919968008995056,0.2758536636829376,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.7928533554077148,0.2973054051399231,0.2841452658176422,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.7316327691078186,0.2315105646848678,1.0548323392868042,285.7811889648437,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.3172607421875,285.7802429199219,1.0,0.5352158546447754,1.0,1.0,0.0,1.0,-2.795129537582397,2.795123338699341,6.278149612626294e-06,2.157381057739258,1.0,1.0,0.0,138.88986206054688,118.0,31472.23046875,0.0,1909.43017578125,1.0,282.7553100585937,284.6077575683594,291.8561706542969,293.9397888183594,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192753791809082,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.32666015625,0.0,2055.742919921875,1895.4371337890625,0.0,2648.857177734375,1.0,1.0,0.0,3.0,1.0,0.0
12304200,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811889648437,0.8804420828819275,0.4116193950176239,0.3721417486667633,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78125,0.8411509394645691,0.3579931557178497,0.3411140143871307,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812194824219,0.866277277469635,0.3919968008995056,0.2758536636829376,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7814025878906,0.7928533554077148,0.2973054051399231,0.2841452658176422,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.7316327691078186,0.2315105646848678,1.0548323392868042,285.7811889648437,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.3172607421875,285.7802429199219,1.0,0.5352158546447754,1.0,1.0,0.0,1.0,-2.795129537582397,2.795123338699341,6.278149612626294e-06,2.157381057739258,1.0,1.0,0.0,138.88986206054688,118.0,31472.23046875,0.0,1909.43017578125,1.0,282.7553100585937,284.6077575683594,291.8561706542969,293.9397888183594,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192753791809082,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.32666015625,0.0,2055.742919921875,1895.4371337890625,0.0,2648.857177734375,1.0,1.0,0.0,3.0,1.0,0.0
12304260,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.8950952291488647,0.4109483957290649,0.3714180588722229,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8553983569145203,0.3589701652526855,0.3418617248535156,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.8803741931915283,0.3912411034107208,0.2752195596694946,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536193847656,0.8067988157272339,0.2977262437343597,0.2843547761440277,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7424353957176208,0.2310318797826767,1.0517330169677734,285.5533447265625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.2938232421875,285.5520935058594,1.0,0.5291342735290527,1.0,1.0,0.0,1.0,-2.790929317474365,2.7909231185913086,6.259475867409492e-06,2.154221773147583,1.0,1.0,0.0,130.4107666015625,106.0,32206.130859375,0.0,1862.4517822265625,1.0,282.4553527832031,284.35125732421875,291.8680725097656,294.0073547363281,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342737555503845,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.3896484375,0.0,2055.742919921875,1895.4371337890625,0.0,2788.26513671875,1.0,1.0,0.0,3.0,1.0,0.0
12304320,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533447265625,0.8950952291488647,0.4109483957290649,0.3714180588722229,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8553983569145203,0.3589701652526855,0.3418617248535156,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.8803741931915283,0.3912411034107208,0.2752195596694946,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5536193847656,0.8067988157272339,0.2977262437343597,0.2843547761440277,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.55389404296875,0.7424353957176208,0.2310318797826767,1.0517330169677734,285.5533447265625,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.2938232421875,285.5520935058594,1.0,0.5291342735290527,1.0,1.0,0.0,1.0,-2.790929317474365,2.7909231185913086,6.259475867409492e-06,2.154221773147583,1.0,1.0,0.0,130.4107666015625,106.0,32206.130859375,0.0,1862.4517822265625,1.0,282.4553527832031,284.35125732421875,291.8680725097656,294.0073547363281,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342737555503845,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.3896484375,0.0,2055.742919921875,1895.4371337890625,0.0,2788.26513671875,1.0,1.0,0.0,3.0,1.0,0.0
12304380,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35015869140625,0.9137372374534608,0.4098526239395141,0.3701718747615814,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.8732679486274719,0.3595636188983917,0.3421321809291839,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.8979692459106445,0.3900891840457916,0.2742053568363189,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.8226789832115173,0.2977951467037201,0.2841260731220245,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.7560084462165833,0.2302283346652984,1.046722412109375,285.35015869140625,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2699584960937,285.3489074707031,1.0,0.5218104720115662,1.0,1.0,0.0,1.0,-2.782244205474853,2.7822377681732178,6.22060542809777e-06,2.1475307941436768,1.0,1.0,0.0,120.9629364013672,94.0,33107.66015625,0.0,1804.1121826171875,1.0,282.1554260253906,284.1044006347656,291.8727722167969,294.0657653808594,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846504271030426,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.7529296875,0.0,2055.742919921875,1895.4371337890625,0.0,2902.540283203125,1.0,1.0,0.0,3.0,1.0,0.0
12304440,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35015869140625,0.9137372374534608,0.4098526239395141,0.3701718747615814,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3502502441406,0.8732679486274719,0.3595636188983917,0.3421321809291839,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.8979692459106445,0.3900891840457916,0.2742053568363189,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.8226789832115173,0.2977951467037201,0.2841260731220245,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.7560084462165833,0.2302283346652984,1.046722412109375,285.35015869140625,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2699584960937,285.3489074707031,1.0,0.5218104720115662,1.0,1.0,0.0,1.0,-2.782244205474853,2.7822377681732178,6.22060542809777e-06,2.1475307941436768,1.0,1.0,0.0,120.9629364013672,94.0,33107.66015625,0.0,1804.1121826171875,1.0,282.1554260253906,284.1044006347656,291.8727722167969,294.0657653808594,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846504271030426,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.7529296875,0.0,2055.742919921875,1895.4371337890625,0.0,2902.540283203125,1.0,1.0,0.0,3.0,1.0,0.0
12304500,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9259535670280457,0.4092065691947937,0.3694973886013031,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.193603515625,0.884149968624115,0.3597759008407593,0.3421974778175354,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19317626953125,0.9088123440742492,0.3894382417201996,0.2736583352088928,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19482421875,0.8318410515785217,0.2977541089057922,0.2839440405368805,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.7644052505493164,0.2297599464654922,1.0438997745513916,285.1929016113281,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.2585754394531,285.1833801269531,1.0,0.5178171992301941,1.0,1.0,0.0,1.0,-2.7772445678710938,2.777238368988037,6.198253231559647e-06,2.1436643600463867,1.0,1.0,0.0,115.89615631103516,94.0,33931.75,0.0,1772.450927734375,1.0,281.89129638671875,283.90264892578125,291.9053039550781,294.1991577148437,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550571799278259,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.40869140625,0.0,2055.742919921875,1895.4371337890625,0.0,2982.658203125,1.0,1.0,0.0,3.0,1.0,0.0
12304560,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435241699219,0.9392324686050416,0.4084394574165344,0.3686240911483764,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1436462402344,0.8960122466087341,0.3598994314670563,0.342126190662384,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435852050781,0.9215409755706788,0.3886954188346863,0.2729977071285248,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.8418134450912476,0.2976351678371429,0.2836455702781677,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.7736762762069702,0.229225680232048,1.0406298637390137,285.1435241699219,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.2469177246094,285.14208984375,1.0,0.5136107802391052,1.0,1.0,0.0,1.0,-2.7710280418396,2.771021842956543,6.170508640934713e-06,2.138853073120117,1.0,1.0,0.0,110.78744506835938,82.0,33967.375,0.0,1738.8663330078125,1.0,281.85528564453125,283.8548583984375,291.8785095214844,294.1244812011719,293.1499938964844,293.1499938964844,281.54998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578159809112549,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.96826171875,0.0,2055.742919921875,1895.4371337890625,0.0,3008.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
12304620,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9690715670585632,0.406667411327362,0.3667515516281128,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9266704320907592,0.3599916696548462,0.3418712019920349,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9527690410614014,0.3870702683925628,0.271614670753479,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.866761326789856,0.2972670793533325,0.2829484343528747,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7966462969779968,0.2280608415603637,1.0336956977844238,284.93560791015625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.2248229980469,284.9339904785156,1.0,0.5047414302825928,1.0,1.0,0.0,1.0,-2.7576394081115723,2.757633209228516,6.110917638579849e-06,2.1284687519073486,0.9994935393333436,0.9994935393333436,0.0,100.17825317382812,85.0,34834.9453125,0.0,1668.8804931640625,1.0,281.5553894042969,283.6061706542969,291.88134765625,294.1808166503906,293.1499938964844,293.1499938964844,281.25,32258.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687202334403992,1.0,0.0,0.0,4.064661026000977,4.064689636230469,1.1024069408449575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.056640625,0.0,2055.774169921875,1895.4371337890625,0.0,3110.8056640625,1.0,1.0,0.0,3.0,1.0,0.0
12304680,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9690715670585632,0.406667411327362,0.3667515516281128,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.9266704320907592,0.3599916696548462,0.3418712019920349,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.9527690410614014,0.3870702683925628,0.271614670753479,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.866761326789856,0.2972670793533325,0.2829484343528747,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.7966462969779968,0.2280608415603637,1.0336956977844238,284.93560791015625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.2248229980469,284.9339904785156,1.0,0.5047414302825928,1.0,1.0,0.0,1.0,-2.7576394081115723,2.757633209228516,6.110917638579849e-06,2.1284687519073486,0.9994935393333436,0.9994935393333436,0.0,100.17825317382812,85.0,34834.9453125,0.0,1668.8804931640625,1.0,281.5553894042969,283.6061706542969,291.88134765625,294.1808166503906,293.1499938964844,293.1499938964844,281.25,32258.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687202334403992,1.0,0.0,0.0,4.064661026000977,4.064689636230469,1.1024069408449575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.056640625,0.0,2055.774169921875,1895.4371337890625,0.0,3110.8056640625,1.0,1.0,0.0,3.0,1.0,0.0
12304740,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.9817654490470886,0.4045040905475616,0.3647431433200836,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.9435399174690248,0.3598606288433075,0.3416278064250946,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9669725298881532,0.3852359056472778,0.2702502310276031,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.8800612688064575,0.2967104315757751,0.2822953164577484,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.8079313039779663,0.2267648726701736,1.027219533920288,284.72930908203125,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2040100097656,284.7275695800781,1.0,0.5000013709068298,1.0,1.0,0.0,1.0,-2.7447242736816406,2.744718074798584,6.053583547327435e-06,2.118393421173096,0.9948261380195618,0.9948261380195618,0.0,95.1846160888672,88.0,35768.01171875,0.0,1626.5167236328125,1.0,281.2554016113281,283.3616027832031,291.8816833496094,294.2389221191406,293.1499938964844,293.1499938964844,280.95001220703125,32454.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799457550048828,1.0,0.0,0.0,4.063714027404785,4.063742160797119,1.1018931900252935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.7431640625,0.0,2056.115234375,1895.4371337890625,0.0,3216.072265625,1.0,1.0,0.0,3.0,1.0,0.0
12304800,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.9817654490470886,0.4045040905475616,0.3647431433200836,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294311523437,0.9435399174690248,0.3598606288433075,0.3416278064250946,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.9669725298881532,0.3852359056472778,0.2702502310276031,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.8800612688064575,0.2967104315757751,0.2822953164577484,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.8079313039779663,0.2267648726701736,1.027219533920288,284.72930908203125,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.2040100097656,284.7275695800781,1.0,0.5000013709068298,1.0,1.0,0.0,1.0,-2.7447242736816406,2.744718074798584,6.053583547327435e-06,2.118393421173096,0.9948261380195618,0.9948261380195618,0.0,95.1846160888672,88.0,35768.01171875,0.0,1626.5167236328125,1.0,281.2554016113281,283.3616027832031,291.8816833496094,294.2389221191406,293.1499938964844,293.1499938964844,280.95001220703125,32454.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799457550048828,1.0,0.0,0.0,4.063714027404785,4.063742160797119,1.1018931900252935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.7431640625,0.0,2056.115234375,1895.4371337890625,0.0,3216.072265625,1.0,1.0,0.0,3.0,1.0,0.0
12304860,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213317871094,0.9830938577651978,0.4020630717277527,0.3626231849193573,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5214538574219,0.9469298720359802,0.3594797253608703,0.3413040935993194,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.9687047600746156,0.3832331299781799,0.2688822448253631,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5216979980469,0.882480800151825,0.295957863330841,0.2816106081008911,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52215576171875,0.8091070055961609,0.225352942943573,1.020952820777893,284.5213317871094,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1845703125,284.5192565917969,1.0,0.497389942407608,1.0,1.0,0.0,1.0,-2.731790542602539,2.731784582138061,5.996474556013709e-06,2.108320474624634,0.9875919818878174,0.9875919818878174,0.0,93.7697982788086,88.0,36663.88671875,0.0,1601.1719970703125,1.0,280.95635986328125,283.1165466308594,291.8792419433594,294.2957763671875,293.1499938964844,293.1499938964844,280.95001220703125,32780.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891170084476471,1.0,0.0,0.0,4.062138557434082,4.062167167663574,1.101039174500329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.2373046875,0.0,2056.678466796875,1895.4371337890625,0.0,3321.148681640625,1.0,1.0,0.0,3.0,1.0,0.0
12304920,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51959228515625,0.98298978805542,0.4019680619239807,0.3625292181968689,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196838378906,0.9468736052513124,0.359466403722763,0.3412866294384002,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5196228027344,0.9685998558998108,0.3831551373004913,0.2688226699829101,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5198974609375,0.8824144601821899,0.295928418636322,0.281578928232193,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.52032470703125,0.8090067505836487,0.2252953946590423,1.0206815004348757,284.5195617675781,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.183837890625,284.5177001953125,1.0,0.4973083138465881,1.0,1.0,0.0,1.0,-2.7312207221984863,2.731214761734009,5.993959348415956e-06,2.107874155044556,0.9873394966125488,0.9873394966125488,0.0,93.75848388671876,91.0,36659.34765625,0.0,1600.298095703125,1.0,280.9554138183594,283.114990234375,291.8759155273437,294.28973388671875,293.1499938964844,293.1499938964844,280.6499938964844,32793.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912004232406616,1.0,0.0,0.0,4.062077045440674,4.062105178833008,1.101005636883201e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.8798828125,0.0,2056.700439453125,1895.4371337890625,0.0,3321.43212890625,1.0,1.0,0.0,3.0,1.0,0.0
12304980,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30670166015625,0.9774115681648254,0.3991014063358307,0.3600878715515136,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30682373046875,0.9419174790382384,0.3588045537471771,0.3407742977142334,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.9627248048782348,0.3808512091636657,0.2672962248325348,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070678710937,0.8777902722358704,0.2949185669422149,0.2807280421257019,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3074951171875,0.8037522435188293,0.2236454784870147,1.0137192010879517,284.30670166015625,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1642761230469,284.3047180175781,1.0,0.4957528114318847,1.0,1.0,0.0,1.0,-2.7164485454559326,2.716442584991455,5.929065537202405e-06,2.096364021301269,0.9769936203956604,0.9769936203956604,0.0,94.33837890625,94.0,37509.31640625,0.0,1581.799072265625,1.0,280.6554260253906,282.8664245605469,291.8656311035156,294.33306884765625,293.1499938964844,293.1499938964844,280.3500061035156,33298.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019275307655334,1.0,0.0,0.0,4.059625625610352,4.059654235839844,1.0996770924975865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.77734375,0.0,2057.56787109375,1895.4371337890625,0.0,3421.545166015625,1.0,1.0,0.0,3.0,1.0,0.0
12305040,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30670166015625,0.9774115681648254,0.3991014063358307,0.3600878715515136,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30682373046875,0.9419174790382384,0.3588045537471771,0.3407742977142334,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067626953125,0.9627248048782348,0.3808512091636657,0.2672962248325348,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3070678710937,0.8777902722358704,0.2949185669422149,0.2807280421257019,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3074951171875,0.8037522435188293,0.2236454784870147,1.0137192010879517,284.30670166015625,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1642761230469,284.3047180175781,1.0,0.4957528114318847,1.0,1.0,0.0,1.0,-2.7164485454559326,2.716442584991455,5.929065537202405e-06,2.096364021301269,0.9769936203956604,0.9769936203956604,0.0,94.33837890625,94.0,37509.31640625,0.0,1581.799072265625,1.0,280.6554260253906,282.8664245605469,291.8656311035156,294.33306884765625,293.1499938964844,293.1499938964844,280.3500061035156,33298.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019275307655334,1.0,0.0,0.0,4.059625625610352,4.059654235839844,1.0996770924975865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.77734375,0.0,2057.56787109375,1895.4371337890625,0.0,3421.545166015625,1.0,1.0,0.0,3.0,1.0,0.0
12305100,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1463317871094,0.9730669260025024,0.3975734412670135,0.3588394820690155,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1469116210937,0.9377051591873168,0.3583885133266449,0.3404800593852997,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1465759277344,0.9581283330917358,0.3796305358409881,0.2665222883224487,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1482238769531,0.8740906119346619,0.2943425476551056,0.2802722454071045,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1506652832031,0.7998005151748657,0.2227657437324524,1.0101373195648191,284.1462707519531,284.95001220703125,297.0471496582031,288.82275390625,297.0473327636719,297.1551208496094,284.13604736328125,1.0,0.4952288866043091,1.0,1.0,0.0,1.0,-2.708812952041626,2.7088072299957275,5.895651611353969e-06,2.090409994125366,0.9700799584388732,0.9700799584388732,0.0,95.06087493896484,94.0,38350.05859375,0.0,1574.258056640625,1.0,280.39141845703125,282.6665344238281,291.8870849609375,294.4570617675781,293.1499938964844,293.1499938964844,280.3500061035156,33635.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097099900245668,1.0,0.0,0.0,4.057991981506348,4.05802059173584,1.098792267839599e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.85302734375,0.0,2058.1396484375,1895.4371337890625,0.0,3493.912109375,1.0,1.0,0.0,3.0,1.0,0.0
12305160,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0904846191406,0.9673293828964232,0.39593705534935,0.3574210405349731,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.090576171875,0.9321056008338928,0.3578835427761078,0.3400650322437286,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.09051513671875,0.9521157145500184,0.3783251345157623,0.265652060508728,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.8693265318870544,0.2936907112598419,0.2797182500362396,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.09130859375,0.7948338985443115,0.2218245267868042,1.006210207939148,284.0904541015625,284.95001220703125,297.0411376953125,288.8174133300781,297.0414123535156,297.145751953125,284.0883483886719,1.0,0.4947776198387146,1.0,1.0,0.0,1.0,-2.70017957687378,2.7001736164093018,5.857996256963816e-06,2.083683490753174,0.9637434482574464,0.9637434482574464,0.0,96.09601593017578,97.0,38315.3046875,0.0,1566.7789306640625,1.0,280.3553161621094,282.6157531738281,291.8526611328125,294.3707580566406,293.1499938964844,293.1499938964844,280.04998779296875,34010.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120299816131592,1.0,0.0,0.0,4.056166172027588,4.05619478225708,1.0978037607856097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.36328125,0.0,2058.77294921875,1895.4371337890625,0.0,3515.43310546875,1.0,1.0,0.0,3.0,1.0,0.0
12305220,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702697753906,0.9542213082313538,0.3925005793571472,0.3545312583446502,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.870361328125,0.9198919534683228,0.3567128479480743,0.339147537946701,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87030029296875,0.938665509223938,0.375581681728363,0.2638769447803497,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8706359863281,0.8591546416282654,0.2922558486461639,0.2785398066043854,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8711853027344,0.7841984033584595,0.2198455482721328,0.99811589717865,283.8702392578125,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.12774658203125,283.8679504394531,1.0,0.4940585196018219,1.0,1.0,0.0,1.0,-2.6823294162750244,2.682323694229126,5.780502760899253e-06,2.06976580619812,0.9475342631340028,0.9475342631340028,0.0,98.5396499633789,100.0,39189.23046875,0.0,1552.8258056640625,1.0,280.0554504394531,282.3702392578125,291.8396301269531,294.411376953125,293.1499938964844,293.1499938964844,279.75,34985.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218902587890624,1.0,0.0,0.0,4.05141019821167,4.051438808441162,1.0952309139611316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6064453125,0.0,2060.393798828125,1895.4371337890625,0.0,3606.592529296875,1.0,1.0,0.0,3.0,1.0,0.0
12305280,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8702697753906,0.9542213082313538,0.3925005793571472,0.3545312583446502,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.870361328125,0.9198919534683228,0.3567128479480743,0.339147537946701,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.87030029296875,0.938665509223938,0.375581681728363,0.2638769447803497,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8706359863281,0.8591546416282654,0.2922558486461639,0.2785398066043854,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8711853027344,0.7841984033584595,0.2198455482721328,0.99811589717865,283.8702392578125,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.12774658203125,283.8679504394531,1.0,0.4940585196018219,1.0,1.0,0.0,1.0,-2.6823294162750244,2.682323694229126,5.780502760899253e-06,2.06976580619812,0.9475342631340028,0.9475342631340028,0.0,98.5396499633789,100.0,39189.23046875,0.0,1552.8258056640625,1.0,280.0554504394531,282.3702392578125,291.8396301269531,294.411376953125,293.1499938964844,293.1499938964844,279.75,34985.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218902587890624,1.0,0.0,0.0,4.05141019821167,4.051438808441162,1.0952309139611316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.6064453125,0.0,2060.393798828125,1895.4371337890625,0.0,3606.592529296875,1.0,1.0,0.0,3.0,1.0,0.0
12305340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6677551269531,0.9436293244361876,0.3898375928401947,0.3523416817188263,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.66802978515625,0.9107487797737122,0.3556906878948211,0.3383664786815643,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6678771972656,0.9281272292137146,0.3734316229820251,0.262518972158432,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6686706542969,0.8515185117721558,0.2910736799240112,0.2775912284851074,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6698913574219,0.7761694192886353,0.2183045446872711,0.9919196367263794,283.667724609375,284.95001220703125,297.0075988769531,288.7950744628906,297.00811767578125,297.1139221191406,283.6626281738281,1.0,0.4935950934886932,1.0,1.0,0.0,1.0,-2.6685433387756348,2.6685376167297363,5.721014076698339e-06,2.059020757675171,0.9333046674728394,0.9333046674728394,0.0,100.55094909667967,100.0,40072.05078125,0.0,1542.713134765625,1.0,279.7665710449219,282.14044189453125,291.8477478027344,294.4966125488281,293.1499938964844,293.1499938964844,279.75,35930.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311633706092834,1.0,0.0,0.0,4.046777725219727,4.046806335449219,1.092727757168177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.24609375,0.0,2061.929931640625,1895.4371337890625,0.0,3691.80029296875,1.0,1.0,0.0,3.0,1.0,0.0
12305400,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6469421386719,0.9393434524536132,0.3888552784919739,0.3514575660228729,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470642089844,0.9072579741477966,0.3552994132041931,0.3380180597305298,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6470031738281,0.9239639043807985,0.3726332783699035,0.2619686126708984,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6473388671875,0.8485387563705444,0.2906270325183868,0.2771914899349212,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6478576660156,0.7730373740196228,0.217722401022911,0.9894408583641052,283.6469421386719,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1090087890625,283.64471435546875,1.0,0.4934122264385223,1.0,1.0,0.0,1.0,-2.6629414558410645,2.662935733795166,5.6969065553857945e-06,2.0546436309814453,0.9283235669136048,0.9283235669136048,0.0,101.37074279785156,103.0,40006.265625,0.0,1538.638671875,1.0,279.7554931640625,282.1236877441406,291.8247985839844,294.4486083984375,293.1499938964844,293.1499938964844,279.45001220703125,36244.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316400289535522,1.0,0.0,0.0,4.041924953460693,4.041954040527344,1.0901085261139087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.8203125,0.0,2057.938232421875,1895.4371337890625,0.0,3696.164306640625,0.9989669919013976,1.0,0.0,3.0,1.0,0.0
12305460,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.432861328125,0.9239313006401062,0.385010302066803,0.3482090830802917,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.43292236328125,0.8955783247947693,0.3536626994609833,0.3366782069206238,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328918457031,0.9096105098724364,0.3695650100708008,0.2599639892578125,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4331359863281,0.838182270526886,0.2888733148574829,0.2757133245468139,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4335632324219,0.7620875239372253,0.2154928594827652,0.9802734851837158,283.4328308105469,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.0913391113281,283.43115234375,1.0,0.4927461147308349,1.0,1.0,0.0,1.0,-2.6422274112701416,2.6422219276428223,5.608246738120215e-06,2.038477897644043,0.9063060879707336,0.9063060879707336,0.0,104.39665985107422,106.0,40703.29296875,0.0,1523.660400390625,1.0,279.4556579589844,281.89080810546875,291.8055419921875,294.4746398925781,293.1499938964844,293.1499938964844,279.1499938964844,37257.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940723478794098,1.0,0.0,0.0,3.997791051864624,3.997819662094116,1.0664326737241936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.88818359375,0.0,2006.8995361328125,1895.4371337890625,0.0,3779.021484375,0.9896917939186096,1.0,0.0,3.0,1.0,0.0
12305520,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.432861328125,0.9239313006401062,0.385010302066803,0.3482090830802917,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.43292236328125,0.8955783247947693,0.3536626994609833,0.3366782069206238,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4328918457031,0.9096105098724364,0.3695650100708008,0.2599639892578125,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4331359863281,0.838182270526886,0.2888733148574829,0.2757133245468139,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4335632324219,0.7620875239372253,0.2154928594827652,0.9802734851837158,283.4328308105469,284.95001220703125,296.970947265625,288.77508544921875,296.9716186523437,297.0913391113281,283.43115234375,1.0,0.4927461147308349,1.0,1.0,0.0,1.0,-2.6422274112701416,2.6422219276428223,5.608246738120215e-06,2.038477897644043,0.9063060879707336,0.9063060879707336,0.0,104.39665985107422,106.0,40703.29296875,0.0,1523.660400390625,1.0,279.4556579589844,281.89080810546875,291.8055419921875,294.4746398925781,293.1499938964844,293.1499938964844,279.1499938964844,37257.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940723478794098,1.0,0.0,0.0,3.997791051864624,3.997819662094116,1.0664326737241936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.88818359375,0.0,2006.8995361328125,1895.4371337890625,0.0,3779.021484375,0.9896917939186096,1.0,0.0,3.0,1.0,0.0
12305580,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2307434082031,0.9094288349151612,0.3810686767101288,0.3448533415794372,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2308044433594,0.884520411491394,0.3518836200237274,0.3351881206035614,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23077392578125,0.8970315456390381,0.366445928812027,0.2579193115234375,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.23095703125,0.8284551501274109,0.2870510816574096,0.274165391921997,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.23126220703125,0.7518441677093506,0.213216096162796,0.970847487449646,283.2307434082031,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.07525634765625,283.22955322265625,1.0,0.4920408427715301,1.0,1.0,0.0,1.0,-2.6207611560821533,2.620755672454834,5.517076715477742e-06,2.021713256835937,0.8816806077957153,0.8816806077957153,0.0,107.4678955078125,109.0,41289.0234375,0.0,1508.0360107421875,1.0,279.1559753417969,281.6735534667969,291.7828674316406,294.4901733398437,293.1499938964844,293.1499938964844,279.45001220703125,38119.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487124085426332,1.0,0.0,0.0,3.921229124069214,3.9212570190429688,1.0259772125209563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.513671875,0.0,1913.60400390625,1895.4371337890625,0.0,3851.354736328125,0.9731100797653198,1.0,0.0,3.0,1.0,0.0
12305640,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2307434082031,0.9094288349151612,0.3810686767101288,0.3448533415794372,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.2308044433594,0.884520411491394,0.3518836200237274,0.3351881206035614,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.23077392578125,0.8970315456390381,0.366445928812027,0.2579193115234375,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.23095703125,0.8284551501274109,0.2870510816574096,0.274165391921997,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.23126220703125,0.7518441677093506,0.213216096162796,0.970847487449646,283.2307434082031,284.95001220703125,296.9355773925781,288.7574157714844,296.9363708496094,297.07525634765625,283.22955322265625,1.0,0.4920408427715301,1.0,1.0,0.0,1.0,-2.6207611560821533,2.620755672454834,5.517076715477742e-06,2.021713256835937,0.8816806077957153,0.8816806077957153,0.0,107.4678955078125,109.0,41289.0234375,0.0,1508.0360107421875,1.0,279.1559753417969,281.6735534667969,291.7828674316406,294.4901733398437,293.1499938964844,293.1499938964844,279.45001220703125,38119.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487124085426332,1.0,0.0,0.0,3.921229124069214,3.9212570190429688,1.0259772125209563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.513671875,0.0,1913.60400390625,1895.4371337890625,0.0,3851.354736328125,0.9731100797653198,1.0,0.0,3.0,1.0,0.0
