time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305700,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.372802734375,0.9037142992019652,0.3797739148139953,0.3433931171894073,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3723449707031,0.8799424767494202,0.3514013588428497,0.3345575630664825,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3725891113281,0.8918675184249878,0.3654045164585113,0.2570244669914245,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3709716796875,0.8244033455848694,0.2864882946014404,0.2734957039356231,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3682861328125,0.7475762367248535,0.2123564928770065,0.9665323495864868,283.3728942871094,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.0716247558594,283.3833923339844,1.0,0.4917316436767578,1.0,1.0,0.0,1.0,-2.6111772060394287,2.6111717224121094,5.476435035234317e-06,2.0141403675079346,0.8725168108940125,0.8725168108940125,0.0,108.80683135986328,109.0,40079.23828125,0.0,1500.9820556640625,1.0,279.40673828125,281.85955810546875,291.6869201660156,294.2256164550781,293.1499938964844,293.1499938964844,279.45001220703125,38274.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938060998916626,1.0,0.0,0.0,3.8768138885498047,3.876841545104981,1.002866724775231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.435546875,0.0,1858.267333984375,1895.4371337890625,0.0,3754.79931640625,0.9633954763412476,1.0,0.0,3.0,1.0,0.0
12305760,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.43096923828125,0.9005123972892761,0.3791075348854065,0.3426190018653869,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4308776855469,0.8773940801620483,0.351372629404068,0.3343963921070099,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.430908203125,0.8888434171676636,0.3648910820484161,0.2565497756004333,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4305725097656,0.8220824003219604,0.286321073770523,0.2732236981391907,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.42999267578125,0.7449896335601807,0.2118410766124725,0.9637534618377686,283.4309997558594,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.0727844238281,283.4333801269531,1.0,0.4916472136974334,1.0,1.0,0.0,1.0,-2.6058104038238525,2.605804920196533,5.453610356198624e-06,2.0098347663879395,0.8630173802375793,0.8630173802375793,0.0,109.65015411376952,112.0,39775.765625,0.0,1497.4659423828125,1.0,279.44384765625,281.9202880859375,291.6694030761719,294.2153015136719,293.1499938964844,293.1499938964844,279.75,38379.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303418397903442,1.0,0.0,0.0,3.831916332244873,3.83194351196289,9.79772721620975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5516.0537109375,0.0,1803.0968017578125,1895.4371337890625,0.0,3684.274169921875,0.95344215631485,1.0,0.0,3.0,1.0,0.0
12305820,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6564636230469,0.8968466520309448,0.3786976933479309,0.3420411348342895,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6563720703125,0.8748205304145813,0.3521117866039276,0.3349012434482574,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6564025878906,0.8854411244392395,0.3647406995296478,0.2562879621982574,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.656005859375,0.8196516633033752,0.2867088615894317,0.2734197974205017,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6552734375,0.7420496940612793,0.2115001082420349,0.9614584445953368,283.656494140625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.0825500488281,283.6594543457031,1.0,0.4921741187572479,1.0,1.0,0.0,1.0,-2.602877378463745,2.602871894836426,5.440861059469171e-06,2.0073354244232178,0.8475804328918457,0.8475804328918457,0.0,110.8720245361328,115.0,38369.08984375,0.0,1498.927734375,1.0,279.74285888671875,282.18804931640625,291.63336181640625,294.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,38366.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909901797771454,1.0,0.0,0.0,3.742469310760498,3.742495536804199,9.345655485049064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.8818359375,0.0,1695.0103759765625,1895.4371337890625,0.0,3495.6923828125,0.9336135387420654,1.0,0.0,3.0,1.0,0.0
12305880,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6564636230469,0.8968466520309448,0.3786976933479309,0.3420411348342895,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6563720703125,0.8748205304145813,0.3521117866039276,0.3349012434482574,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6564025878906,0.8854411244392395,0.3647406995296478,0.2562879621982574,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.656005859375,0.8196516633033752,0.2867088615894317,0.2734197974205017,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6552734375,0.7420496940612793,0.2115001082420349,0.9614584445953368,283.656494140625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.0825500488281,283.6594543457031,1.0,0.4921741187572479,1.0,1.0,0.0,1.0,-2.602877378463745,2.602871894836426,5.440861059469171e-06,2.0073354244232178,0.8475804328918457,0.8475804328918457,0.0,110.8720245361328,115.0,38369.08984375,0.0,1498.927734375,1.0,279.74285888671875,282.18804931640625,291.63336181640625,294.07147216796875,293.1499938964844,293.1499938964844,280.04998779296875,38366.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909901797771454,1.0,0.0,0.0,3.742469310760498,3.742495536804199,9.345655485049064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.8818359375,0.0,1695.0103759765625,1895.4371337890625,0.0,3495.6923828125,0.9336135387420654,1.0,0.0,3.0,1.0,0.0
12305940,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843078613281,0.8944766521453857,0.378943383693695,0.3421806395053863,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.8734984397888184,0.3534998297691345,0.3361199498176574,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842468261719,0.8833484649658203,0.3652776777744293,0.2565916180610657,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838195800781,0.81836998462677,0.2877046465873718,0.2742775678634643,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.883056640625,0.740376353263855,0.2117839306592941,0.9623181223869324,283.88433837890625,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.0975646972656,283.88739013671875,1.0,0.4935949146747589,1.0,1.0,0.0,1.0,-2.6069328784942627,2.606927394866944,5.457502538774861e-06,2.0103020668029785,0.8351929187774658,0.8351929187774658,0.0,112.0861587524414,118.0,37044.04296875,0.0,1509.81689453125,1.0,280.04217529296875,282.4561767578125,291.6195373535156,293.9709777832031,293.1499938964844,293.1499938964844,280.3500061035156,38179.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917679190635681,1.0,0.0,0.0,3.659465074539185,3.659490585327149,8.935698474488163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.6904296875,0.0,1597.580810546875,1895.4371337890625,0.0,3326.737060546875,0.9151453971862792,1.0,0.0,3.0,1.0,0.0
12306000,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8843078613281,0.8944766521453857,0.378943383693695,0.3421806395053863,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8841857910156,0.8734984397888184,0.3534998297691345,0.3361199498176574,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8842468261719,0.8833484649658203,0.3652776777744293,0.2565916180610657,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8838195800781,0.81836998462677,0.2877046465873718,0.2742775678634643,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.883056640625,0.740376353263855,0.2117839306592941,0.9623181223869324,283.88433837890625,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.0975646972656,283.88739013671875,1.0,0.4935949146747589,1.0,1.0,0.0,1.0,-2.6069328784942627,2.606927394866944,5.457502538774861e-06,2.0103020668029785,0.8351929187774658,0.8351929187774658,0.0,112.0861587524414,118.0,37044.04296875,0.0,1509.81689453125,1.0,280.04217529296875,282.4561767578125,291.6195373535156,293.9709777832031,293.1499938964844,293.1499938964844,280.3500061035156,38179.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917679190635681,1.0,0.0,0.0,3.659465074539185,3.659490585327149,8.935698474488163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.6904296875,0.0,1597.580810546875,1895.4371337890625,0.0,3326.737060546875,0.9151453971862792,1.0,0.0,3.0,1.0,0.0
12306060,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8921414613723755,0.379540741443634,0.3426902592182159,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1079406738281,0.8722390532493591,0.3552571833133697,0.3377448320388794,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080017089844,0.8813354969024658,0.3662053346633911,0.257211297750473,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10760498046875,0.8171908855438232,0.2890547513961792,0.2755239307880401,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1068725585937,0.7389556765556335,0.2124508768320083,0.9651517868041992,284.10809326171875,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.1145324707031,284.11102294921875,1.0,0.4957461953163147,1.0,1.0,0.0,1.0,-2.615141630172729,2.61513614654541,5.491682259162189e-06,2.016511917114258,0.8257589340209961,0.8257589340209961,0.0,113.5991439819336,121.0,35888.7734375,0.0,1527.740478515625,1.0,280.3415222167969,282.72711181640625,291.6073608398437,293.8857421875,293.1499938964844,293.1499938964844,280.6499938964844,37878.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760057091712952,1.0,0.0,0.0,3.5874483585357666,3.587472915649414,8.587457500652818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.95068359375,0.0,1515.271484375,1895.4371337890625,0.0,3179.137451171875,0.8990592360496521,1.0,0.0,3.0,1.0,0.0
12306120,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080627441406,0.8921414613723755,0.379540741443634,0.3426902592182159,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1079406738281,0.8722390532493591,0.3552571833133697,0.3377448320388794,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1080017089844,0.8813354969024658,0.3662053346633911,0.257211297750473,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.10760498046875,0.8171908855438232,0.2890547513961792,0.2755239307880401,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1068725585937,0.7389556765556335,0.2124508768320083,0.9651517868041992,284.10809326171875,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.1145324707031,284.11102294921875,1.0,0.4957461953163147,1.0,1.0,0.0,1.0,-2.615141630172729,2.61513614654541,5.491682259162189e-06,2.016511917114258,0.8257589340209961,0.8257589340209961,0.0,113.5991439819336,121.0,35888.7734375,0.0,1527.740478515625,1.0,280.3415222167969,282.72711181640625,291.6073608398437,293.8857421875,293.1499938964844,293.1499938964844,280.6499938964844,37878.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760057091712952,1.0,0.0,0.0,3.5874483585357666,3.587472915649414,8.587457500652818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.95068359375,0.0,1515.271484375,1895.4371337890625,0.0,3179.137451171875,0.8990592360496521,1.0,0.0,3.0,1.0,0.0
12306180,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251037597656,0.8895389437675476,0.3803644776344299,0.3434324264526367,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32501220703125,0.8707345128059387,0.3572476208209991,0.3396240472793579,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250427246094,0.8790924549102783,0.3673877418041229,0.2580335438251495,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.8158238530158997,0.2906294465065002,0.2770161926746368,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240051269531,0.737480640411377,0.2133643925189972,0.9692628383636476,284.3251342773437,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.1318054199219,284.3278503417969,1.0,0.4984574913978576,1.0,1.0,0.0,1.0,-2.6260104179382324,2.626004934310913,5.537227480090223e-06,2.0247957706451416,0.8191655278205872,0.8191655278205872,0.0,115.44935607910156,124.0,34793.84765625,0.0,1550.9449462890625,1.0,280.64093017578125,282.9920654296875,291.5914001464844,293.8033752441406,293.1499938964844,293.1499938964844,280.95001220703125,37510.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620614409446716,1.0,0.0,0.0,3.5291836261749268,3.529207706451416,8.310780685860664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.404296875,0.0,1449.962646484375,1895.4371337890625,0.0,3048.340087890625,0.8859720230102539,1.0,0.0,3.0,1.0,0.0
12306240,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251037597656,0.8895389437675476,0.3803644776344299,0.3434324264526367,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.32501220703125,0.8707345128059387,0.3572476208209991,0.3396240472793579,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3250427246094,0.8790924549102783,0.3673877418041229,0.2580335438251495,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.8158238530158997,0.2906294465065002,0.2770161926746368,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3240051269531,0.737480640411377,0.2133643925189972,0.9692628383636476,284.3251342773437,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.1318054199219,284.3278503417969,1.0,0.4984574913978576,1.0,1.0,0.0,1.0,-2.6260104179382324,2.626004934310913,5.537227480090223e-06,2.0247957706451416,0.8191655278205872,0.8191655278205872,0.0,115.44935607910156,124.0,34793.84765625,0.0,1550.9449462890625,1.0,280.64093017578125,282.9920654296875,291.5914001464844,293.8033752441406,293.1499938964844,293.1499938964844,280.95001220703125,37510.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620614409446716,1.0,0.0,0.0,3.5291836261749268,3.529207706451416,8.310780685860664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5110.404296875,0.0,1449.962646484375,1895.4371337890625,0.0,3048.340087890625,0.8859720230102539,1.0,0.0,3.0,1.0,0.0
12306300,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.47320556640625,0.8880031108856201,0.3808181881904602,0.3438231348991394,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47283935546875,0.8697702288627625,0.3582909703254699,0.340603619813919,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4730224609375,0.8777592182159424,0.3680331408977508,0.2584754526615143,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.471435546875,0.8149571418762207,0.2914644479751587,0.2778054475784302,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4686279296875,0.7366147637367249,0.2138767540454864,0.971583604812622,284.4733581542969,284.95001220703125,296.654052734375,288.6344909667969,296.6553649902344,297.1400451660156,284.4843444824219,1.0,0.4999684691429138,1.0,1.0,0.0,1.0,-2.6319243907928467,2.631918668746948,5.562113528867485e-06,2.02931547164917,0.8174142241477966,0.8174142241477966,0.0,116.52288055419922,124.0,33881.36328125,0.0,1563.944091796875,1.0,280.8950500488281,283.1834411621094,291.55535888671875,293.6657409667969,293.1499938964844,293.1499938964844,280.95001220703125,37291.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530448079109192,1.0,0.0,0.0,3.505415916442871,3.505439758300781,8.199217518267687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.67041015625,0.0,1423.39501953125,1895.4371337890625,0.0,2963.79736328125,0.8806400895118713,1.0,0.0,3.0,1.0,0.0
12306360,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347900390625,0.8867030739784241,0.3813612163066864,0.3443460464477539,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53472900390625,0.8690012097358704,0.3594062924385071,0.3416818976402282,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5347595214844,0.8766418695449829,0.368762344121933,0.2590040266513824,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.534423828125,0.8142649531364441,0.292364239692688,0.2786799073219299,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5338134765625,0.7359190583229065,0.2144508510828018,0.9742566347122192,284.53485107421875,284.95001220703125,296.6224060058594,288.6215209960937,296.6237487792969,297.1486511230469,284.5372619628906,1.0,0.5015881061553955,1.0,1.0,0.0,1.0,-2.638745307922364,2.638739824295044,5.590894033957738e-06,2.034532308578491,0.8153109550476074,0.8153109550476074,0.0,117.58455657958984,127.0,33732.8359375,0.0,1578.209716796875,1.0,280.9405517578125,283.24835205078125,291.56988525390625,293.7179870605469,293.1499938964844,293.1499938964844,281.25,37105.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489658832550049,1.0,0.0,0.0,3.486214637756348,3.4862382411956787,8.109639679787506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.56787109375,0.0,1402.1011962890625,1895.4371337890625,0.0,2925.5859375,0.8762242794036865,1.0,0.0,3.0,1.0,0.0
12306420,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.8837566375732422,0.3825028240680694,0.3454020023345947,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.8671470284461975,0.3616999089717865,0.3438804447650909,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.8740969300270081,0.3702963590621948,0.2600955367088318,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8125958442687988,0.2942249774932861,0.2804761528968811,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7343262434005737,0.2156692445278167,0.9799131155014038,284.7363586425781,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.16473388671875,284.7384948730469,1.0,0.5050332546234131,1.0,1.0,0.0,1.0,-2.6529219150543213,2.652916193008423,5.650979801430367e-06,2.0453906059265137,0.8140841722488403,0.8140841722488403,0.0,119.93435668945312,130.0,32700.703125,0.0,1608.72119140625,1.0,281.2400817871094,283.4950561523437,291.5447998046875,293.6304626464844,293.1499938964844,293.1499938964844,281.54998779296875,36687.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361437916755676,1.0,0.0,0.0,3.459141254425049,3.459164619445801,7.984172611941176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.93310546875,0.0,1371.344482421875,1895.4371337890625,0.0,2805.708984375,0.8699531555175781,1.0,0.0,3.0,1.0,0.0
12306480,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.736328125,0.8837566375732422,0.3825028240680694,0.3454020023345947,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.8671470284461975,0.3616999089717865,0.3438804447650909,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.8740969300270081,0.3702963590621948,0.2600955367088318,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8125958442687988,0.2942249774932861,0.2804761528968811,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.7343262434005737,0.2156692445278167,0.9799131155014038,284.7363586425781,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.16473388671875,284.7384948730469,1.0,0.5050332546234131,1.0,1.0,0.0,1.0,-2.6529219150543213,2.652916193008423,5.650979801430367e-06,2.0453906059265137,0.8140841722488403,0.8140841722488403,0.0,119.93435668945312,130.0,32700.703125,0.0,1608.72119140625,1.0,281.2400817871094,283.4950561523437,291.5447998046875,293.6304626464844,293.1499938964844,293.1499938964844,281.54998779296875,36687.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361437916755676,1.0,0.0,0.0,3.459141254425049,3.459164619445801,7.984172611941176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.93310546875,0.0,1371.344482421875,1895.4371337890625,0.0,2805.708984375,0.8699531555175781,1.0,0.0,3.0,1.0,0.0
12306540,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8808507323265076,0.3838067948818207,0.3465959727764129,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8653081655502319,0.3641314506530761,0.3462071418762207,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8716043829917908,0.3720069825649261,0.2613049745559692,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8109300136566162,0.2962098717689514,0.2823894917964935,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7327896952629089,0.2170090675354004,0.9861264824867249,284.93719482421875,284.95001220703125,296.4880676269531,288.5673217773437,296.4895324707031,297.1795654296875,284.93914794921875,1.0,0.5087220668792725,1.0,1.0,0.0,1.0,-2.668370008468628,2.668364286422729,5.716844498238061e-06,2.057234048843384,0.8155289888381958,0.8155289888381958,0.0,122.42691802978516,133.0,31812.84765625,0.0,1641.99951171875,1.0,281.5398864746094,283.7407531738281,291.5196228027344,293.5489807128906,293.1499938964844,293.1499938964844,281.8500061035156,36261.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236567974090576,1.0,0.0,0.0,3.4482553005218506,3.4482784271240234,7.933998631415307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.94970703125,0.0,1357.2762451171875,1895.4371337890625,0.0,2689.479736328125,0.8672229647636414,1.0,0.0,3.0,1.0,0.0
12306600,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8808507323265076,0.3838067948818207,0.3465959727764129,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8653081655502319,0.3641314506530761,0.3462071418762207,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8716043829917908,0.3720069825649261,0.2613049745559692,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.8109300136566162,0.2962098717689514,0.2823894917964935,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.7327896952629089,0.2170090675354004,0.9861264824867249,284.93719482421875,284.95001220703125,296.4880676269531,288.5673217773437,296.4895324707031,297.1795654296875,284.93914794921875,1.0,0.5087220668792725,1.0,1.0,0.0,1.0,-2.668370008468628,2.668364286422729,5.716844498238061e-06,2.057234048843384,0.8155289888381958,0.8155289888381958,0.0,122.42691802978516,133.0,31812.84765625,0.0,1641.99951171875,1.0,281.5398864746094,283.7407531738281,291.5196228027344,293.5489807128906,293.1499938964844,293.1499938964844,281.8500061035156,36261.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236567974090576,1.0,0.0,0.0,3.4482553005218506,3.4482784271240234,7.933998631415307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.94970703125,0.0,1357.2762451171875,1895.4371337890625,0.0,2689.479736328125,0.8672229647636414,1.0,0.0,3.0,1.0,0.0
12306660,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8781535625457764,0.3852983713150024,0.3479588627815246,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.8636292219161987,0.3667091727256775,0.3486738801002502,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8693158626556396,0.3738996982574463,0.2626453340053558,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.8093975782394409,0.2983236312866211,0.2844269871711731,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.7314130663871765,0.2184700071811676,0.9928969740867616,285.1335144042969,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.1935729980469,285.1351623535156,1.0,0.5126193165779114,1.0,1.0,0.0,1.0,-2.6851656436920166,2.685159921646118,5.788917405880056e-06,2.070124626159668,0.8195707201957703,0.8195707201957703,0.0,124.99697875976562,136.0,30985.19921875,0.0,1677.939208984375,1.0,281.83984375,283.98065185546875,291.4955749511719,293.4742126464844,293.1499938964844,293.1499938964844,282.1499938964844,35840.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120476603507996,1.0,0.0,0.0,3.453419685363769,3.4534428119659424,7.957781917866669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.76416015625,0.0,1359.5330810546875,1895.4371337890625,0.0,2582.0625,0.8680170178413391,1.0,0.0,3.0,1.0,0.0
12306720,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8781535625457764,0.3852983713150024,0.3479588627815246,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334228515625,0.8636292219161987,0.3667091727256775,0.3486738801002502,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8693158626556396,0.3738996982574463,0.2626453340053558,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332092285156,0.8093975782394409,0.2983236312866211,0.2844269871711731,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.7314130663871765,0.2184700071811676,0.9928969740867616,285.1335144042969,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.1935729980469,285.1351623535156,1.0,0.5126193165779114,1.0,1.0,0.0,1.0,-2.6851656436920166,2.685159921646118,5.788917405880056e-06,2.070124626159668,0.8195707201957703,0.8195707201957703,0.0,124.99697875976562,136.0,30985.19921875,0.0,1677.939208984375,1.0,281.83984375,283.98065185546875,291.4955749511719,293.4742126464844,293.1499938964844,293.1499938964844,282.1499938964844,35840.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120476603507996,1.0,0.0,0.0,3.453419685363769,3.4534428119659424,7.957781917866669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4805.76416015625,0.0,1359.5330810546875,1895.4371337890625,0.0,2582.0625,0.8680170178413391,1.0,0.0,3.0,1.0,0.0
12306780,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.8756499290466309,0.386941909790039,0.3494661152362823,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.8621026873588562,0.3694148063659668,0.3512652814388275,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.8672129511833191,0.3759437203407287,0.2640957832336426,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8079931735992432,0.3005491197109222,0.286573976278305,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.730183482170105,0.220034658908844,1.00015389919281,285.3233947753906,284.95001220703125,296.343505859375,288.5101318359375,296.34503173828125,297.2070617675781,285.32476806640625,1.0,0.5166935920715332,1.0,1.0,0.0,1.0,-2.703133583068848,2.70312762260437,5.866547780897236e-06,2.083928346633911,0.8261023163795471,0.8261023163795471,0.0,127.6333465576172,139.0,30171.87890625,0.0,1716.3192138671875,1.0,282.1399841308594,284.2127380371094,291.46954345703125,293.3992919921875,293.1499938964844,293.1499938964844,282.45001220703125,35439.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010126352310181,1.0,0.0,0.0,3.473845958709717,3.4738690853118896,8.052197699726094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.76318359375,0.0,1377.4927978515625,1895.4371337890625,0.0,2480.68701171875,0.8721852898597717,1.0,0.0,3.0,1.0,0.0
12306840,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.8756499290466309,0.386941909790039,0.3494661152362823,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233337402344,0.8621026873588562,0.3694148063659668,0.3512652814388275,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3233642578125,0.8672129511833191,0.3759437203407287,0.2640957832336426,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8079931735992432,0.3005491197109222,0.286573976278305,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227844238281,0.730183482170105,0.220034658908844,1.00015389919281,285.3233947753906,284.95001220703125,296.343505859375,288.5101318359375,296.34503173828125,297.2070617675781,285.32476806640625,1.0,0.5166935920715332,1.0,1.0,0.0,1.0,-2.703133583068848,2.70312762260437,5.866547780897236e-06,2.083928346633911,0.8261023163795471,0.8261023163795471,0.0,127.6333465576172,139.0,30171.87890625,0.0,1716.3192138671875,1.0,282.1399841308594,284.2127380371094,291.46954345703125,293.3992919921875,293.1499938964844,293.1499938964844,282.45001220703125,35439.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010126352310181,1.0,0.0,0.0,3.473845958709717,3.4738690853118896,8.052197699726094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.76318359375,0.0,1377.4927978515625,1895.4371337890625,0.0,2480.68701171875,0.8721852898597717,1.0,0.0,3.0,1.0,0.0
12306900,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.874370813369751,0.3878374695777893,0.3502307534217834,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4800720214844,0.8613138794898987,0.3708266615867615,0.352581113576889,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.8661415576934814,0.3770342171192169,0.2648374736309051,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4786376953125,0.8072609305381775,0.3017116189002991,0.287666380405426,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757385253906,0.7295566201210022,0.2208591699600219,1.003881573677063,285.48052978515625,284.95001220703125,296.3060913085937,288.4954528808594,296.3076477050781,297.2135925292969,285.49169921875,1.0,0.5187817215919495,1.0,1.0,0.0,1.0,-2.7123165130615234,2.712310552597046,5.906425485591171e-06,2.090984344482422,0.8311418890953064,0.8311418890953064,0.0,129.00148010253906,139.0,29591.119140625,0.0,1736.209228515625,1.0,282.3938903808594,284.398681640625,291.42901611328125,293.2711486816406,293.1499938964844,293.1499938964844,282.45001220703125,35209.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931262850761414,1.0,0.0,0.0,3.4895896911621094,3.4896130561828613,8.125348927023879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4874.72314453125,0.0,1392.0301513671875,1895.4371337890625,0.0,2408.754150390625,0.8755326271057129,1.0,0.0,3.0,1.0,0.0
12306960,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53741455078125,0.8735674619674683,0.3888836205005646,0.3511880338191986,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.8609328866004944,0.37235027551651,0.3540336489677429,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5373840332031,0.8655053973197937,0.37825408577919,0.2656986713409424,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5372009277344,0.8069154024124146,0.3029696047306061,0.2888714671134949,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.53680419921875,0.7292560935020447,0.2217627912759781,1.0080201625823977,285.5374450683594,284.95001220703125,296.26824951171875,288.4806823730469,296.2698059082031,297.2208557128906,285.5388488769531,1.0,0.5209448933601379,1.0,1.0,0.0,1.0,-2.722667694091797,2.72266173362732,5.951535513304407e-06,2.0989370346069336,0.8356868624687195,0.8356868624687195,0.0,130.2540740966797,142.0,29573.2890625,0.0,1757.431640625,1.0,282.4402770996094,284.4511413574219,291.4452209472656,293.3351745605469,293.1499938964844,293.1499938964844,282.75,35022.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790796160697937,1.0,0.0,0.0,3.5099117755889893,3.509935140609741,8.220262657232524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.2138671875,0.0,1411.765625,1895.4371337890625,0.0,2387.59228515625,0.8798068165779114,1.0,0.0,3.0,1.0,0.0
12307020,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8720571398735046,0.3911284208297729,0.3531956374645233,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8602603673934937,0.375537097454071,0.3570427596569061,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8643369674682617,0.380847305059433,0.2675041258335113,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8063134551048279,0.3056060969829559,0.2913744747638702,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7287497520446777,0.2236742228269577,1.01670503616333,285.7500305175781,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.2352600097656,285.7511901855469,1.0,0.5254127979278564,1.0,1.0,0.0,1.0,-2.744309186935425,2.744303226470948,6.046454473107588e-06,2.1155877113342285,0.8481173515319824,0.8481173515319824,0.0,132.8160858154297,145.0,29008.96484375,0.0,1802.00537109375,1.0,282.74072265625,284.6853942871094,291.4223022460937,293.2777099609375,293.1499938964844,293.1499938964844,283.04998779296875,34627.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820129990577698,1.0,0.0,0.0,3.560905694961548,3.560929536819458,8.460854701297649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.43701171875,0.0,1462.7633056640625,1895.4371337890625,0.0,2308.232666015625,0.8907739520072937,1.0,0.0,3.0,1.0,0.0
12307080,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8720571398735046,0.3911284208297729,0.3531956374645233,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499694824219,0.8602603673934937,0.375537097454071,0.3570427596569061,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75,0.8643369674682617,0.380847305059433,0.2675041258335113,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8063134551048279,0.3056060969829559,0.2913744747638702,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7287497520446777,0.2236742228269577,1.01670503616333,285.7500305175781,284.95001220703125,296.1915283203125,288.4508056640625,296.1930847167969,297.2352600097656,285.7511901855469,1.0,0.5254127979278564,1.0,1.0,0.0,1.0,-2.744309186935425,2.744303226470948,6.046454473107588e-06,2.1155877113342285,0.8481173515319824,0.8481173515319824,0.0,132.8160858154297,145.0,29008.96484375,0.0,1802.00537109375,1.0,282.74072265625,284.6853942871094,291.4223022460937,293.2777099609375,293.1499938964844,293.1499938964844,283.04998779296875,34627.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820129990577698,1.0,0.0,0.0,3.560905694961548,3.560929536819458,8.460854701297649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.43701171875,0.0,1462.7633056640625,1895.4371337890625,0.0,2308.232666015625,0.8907739520072937,1.0,0.0,3.0,1.0,0.0
12307140,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591369628906,0.8708913326263428,0.3936009705066681,0.3554152548313141,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.8598930835723877,0.3789301514625549,0.3602505922317505,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.8635008335113525,0.3836653530597687,0.2694709897041321,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.958984375,0.8060111999511719,0.3084203898906708,0.2940489649772644,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.728512167930603,0.2257368415594101,1.026084065437317,285.9591369628906,284.95001220703125,296.1136474609375,288.420654296875,296.115234375,297.249755859375,285.9600830078125,1.0,0.5300913453102112,1.0,1.0,0.0,1.0,-2.767679452896118,2.767673254013061,6.149839009594871e-06,2.13358736038208,0.8633215427398682,0.8633215427398682,0.0,135.38674926757812,148.0,28455.798828125,0.0,1849.92626953125,1.0,283.0412292480469,284.91534423828125,291.39666748046875,293.21929931640625,293.1499938964844,293.1499938964844,283.1499938964844,34272.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740862369537354,1.0,0.0,0.0,3.625174999237061,3.625199556350708,8.769024475441256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.2666015625,0.0,1530.0428466796875,1895.4371337890625,0.0,2237.2099609375,0.902760922908783,1.0,0.0,3.0,1.0,0.0
12307200,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591369628906,0.8708913326263428,0.3936009705066681,0.3554152548313141,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.8598930835723877,0.3789301514625549,0.3602505922317505,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.8635008335113525,0.3836653530597687,0.2694709897041321,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.958984375,0.8060111999511719,0.3084203898906708,0.2940489649772644,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587097167969,0.728512167930603,0.2257368415594101,1.026084065437317,285.9591369628906,284.95001220703125,296.1136474609375,288.420654296875,296.115234375,297.249755859375,285.9600830078125,1.0,0.5300913453102112,1.0,1.0,0.0,1.0,-2.767679452896118,2.767673254013061,6.149839009594871e-06,2.13358736038208,0.8633215427398682,0.8633215427398682,0.0,135.38674926757812,148.0,28455.798828125,0.0,1849.92626953125,1.0,283.0412292480469,284.91534423828125,291.39666748046875,293.21929931640625,293.1499938964844,293.1499938964844,283.1499938964844,34272.421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740862369537354,1.0,0.0,0.0,3.625174999237061,3.625199556350708,8.769024475441256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.2666015625,0.0,1530.0428466796875,1895.4371337890625,0.0,2237.2099609375,0.902760922908783,1.0,0.0,3.0,1.0,0.0
12307260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8688786625862122,0.3954856991767883,0.357370376586914,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.858798086643219,0.38197723031044,0.3633280992507934,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8619059920310974,0.3860587477684021,0.2713094055652618,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.8050016760826111,0.3109467625617981,0.2966210544109344,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.7277079224586487,0.2275821417570114,1.0351510047912598,286.0245056152344,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.259521484375,286.0241394042969,1.0,0.534830629825592,1.0,1.0,0.0,1.0,-2.789928913116455,2.7899227142333984,6.249224952625809e-06,2.1507904529571533,0.8782408833503723,0.8782408833503723,0.0,138.33358764648438,151.0,28295.416015625,0.0,1898.597412109375,1.0,283.1471862792969,284.9869079589844,291.4053955078125,293.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,33747.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767776846885681,1.0,0.0,0.0,3.67669677734375,3.6767213344573975,9.020048992169905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.96240234375,0.0,1583.78369140625,1895.4371337890625,0.0,2261.25732421875,0.9124771952629088,1.0,0.0,3.0,1.0,0.0
12307320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8688786625862122,0.3954856991767883,0.357370376586914,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.858798086643219,0.38197723031044,0.3633280992507934,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8619059920310974,0.3860587477684021,0.2713094055652618,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245666503906,0.8050016760826111,0.3109467625617981,0.2966210544109344,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246276855469,0.7277079224586487,0.2275821417570114,1.0351510047912598,286.0245056152344,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.259521484375,286.0241394042969,1.0,0.534830629825592,1.0,1.0,0.0,1.0,-2.789928913116455,2.7899227142333984,6.249224952625809e-06,2.1507904529571533,0.8782408833503723,0.8782408833503723,0.0,138.33358764648438,151.0,28295.416015625,0.0,1898.597412109375,1.0,283.1471862792969,284.9869079589844,291.4053955078125,293.2447204589844,293.1499938964844,293.1499938964844,283.1499938964844,33747.87109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767776846885681,1.0,0.0,0.0,3.67669677734375,3.6767213344573975,9.020048992169905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.96240234375,0.0,1583.78369140625,1895.4371337890625,0.0,2261.25732421875,0.9124771952629088,1.0,0.0,3.0,1.0,0.0
12307380,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8650221824645996,0.3964327275753021,0.3585333228111267,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8560855984687805,0.3843664824962616,0.3658488392829895,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8586136102676392,0.3876817226409912,0.2726580202579498,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8023791313171387,0.3128978312015533,0.29871466755867,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.7255473136901855,0.2289419621229171,1.0423650741577148,286.0102844238281,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.26202392578125,286.0093078613281,1.0,0.5392889976501465,1.0,1.0,0.0,1.0,-2.807168960571289,2.8071625232696533,6.32679984846618e-06,2.1641287803649902,0.8923110961914062,0.8923110961914062,0.0,141.9047088623047,154.0,28293.44140625,0.0,1942.9547119140625,1.0,283.1499328613281,284.9735412597656,291.3948059082031,293.2564697265625,293.1499938964844,293.1499938964844,283.1499938964844,33048.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845110893249512,1.0,0.0,0.0,3.71090316772461,3.710927963256836,9.188667036141852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.15185546875,0.0,1617.5697021484375,1895.4371337890625,0.0,2330.73583984375,0.9190675616264344,1.0,0.0,3.0,1.0,0.0
12307440,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8650221824645996,0.3964327275753021,0.3585333228111267,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8560855984687805,0.3843664824962616,0.3658488392829895,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.01031494140625,0.8586136102676392,0.3876817226409912,0.2726580202579498,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8023791313171387,0.3128978312015533,0.29871466755867,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0106811523437,0.7255473136901855,0.2289419621229171,1.0423650741577148,286.0102844238281,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.26202392578125,286.0093078613281,1.0,0.5392889976501465,1.0,1.0,0.0,1.0,-2.807168960571289,2.8071625232696533,6.32679984846618e-06,2.1641287803649902,0.8923110961914062,0.8923110961914062,0.0,141.9047088623047,154.0,28293.44140625,0.0,1942.9547119140625,1.0,283.1499328613281,284.9735412597656,291.3948059082031,293.2564697265625,293.1499938964844,293.1499938964844,283.1499938964844,33048.37109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845110893249512,1.0,0.0,0.0,3.71090316772461,3.710927963256836,9.188667036141852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.15185546875,0.0,1617.5697021484375,1895.4371337890625,0.0,2330.73583984375,0.9190675616264344,1.0,0.0,3.0,1.0,0.0
12307500,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8626586198806763,0.3966778218746185,0.3588669598102569,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8543381094932556,0.3853777348995209,0.3669124841690063,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.8565579652786255,0.3882856965065002,0.2731648683547973,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0036315917969,0.8006593585014343,0.3137047588825226,0.2995847463607788,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0038146972656,0.7241019606590271,0.2294650375843048,1.0452240705490112,286.0035095214844,284.95001220703125,295.916259765625,288.34478759765625,295.9178466796875,297.26141357421875,286.00274658203125,1.0,0.5413554906845093,1.0,1.0,0.0,1.0,-2.81394100189209,2.813934564590454,6.357374331855681e-06,2.1693549156188965,0.8992675542831421,0.8992675542831421,0.0,143.82118225097656,154.0,28264.36328125,0.0,1962.98046875,1.0,283.1499938964844,284.9688415527344,291.3758544921875,293.2402038574219,293.1499938964844,293.1499938964844,283.1499938964844,32507.75390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874733805656433,1.0,0.0,0.0,3.716100454330444,3.71612548828125,9.21442392609606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.31298828125,0.0,1619.4451904296875,1895.4371337890625,0.0,2357.491943359375,0.922327160835266,1.0,0.0,3.0,1.0,0.0
