time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307560,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.8602360486984253,0.3968417644500732,0.3591132164001465,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.8525304794311523,0.3863138854503631,0.3678946495056152,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.8544409871101379,0.3888083100318908,0.2736053168773651,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7988616228103638,0.3144389986991882,0.3003771007061004,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.7225672006607056,0.2299137115478515,1.0477159023284912,285.9930114746094,284.95001220703125,295.8766784667969,288.32965087890625,295.8782653808594,297.26007080078125,285.9920654296875,1.0,0.5433166027069092,1.0,1.0,0.0,1.0,-2.8198952674865723,2.8198888301849365,6.384299013006967e-06,2.1739416122436523,0.9061158895492554,0.9061158895492554,0.0,145.74298095703125,157.0,28244.109375,0.0,1981.799560546875,1.0,283.1499938964844,284.9590759277344,291.3539428710937,293.21893310546875,293.1499938964844,293.1499938964844,283.1499938964844,32258.111328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895628213882446,1.0,0.0,0.0,3.733994483947754,3.73401951789856,9.30337762383715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.62646484375,0.0,1638.269775390625,1895.4371337890625,0.0,2376.40869140625,0.9291325807571412,1.0,0.0,3.0,1.0,0.0
12307620,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.8553707599639893,0.3969467282295227,0.3593991696834564,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8488802313804626,0.3879866600036621,0.3696629106998443,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8501763939857483,0.3896381855010986,0.2743295133113861,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.7951806783676147,0.3157156109809875,0.3017728924751282,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.7193456888198853,0.2306149750947952,1.0517839193344116,285.9595947265625,284.95001220703125,295.7977905273437,288.2995910644531,295.7993469238281,297.2557373046875,285.9582824707031,1.0,0.5469481945037842,1.0,1.0,0.0,1.0,-2.829803705215454,2.8297972679138184,6.429206223401707e-06,2.181563377380371,0.9193493127822876,0.9193493127822876,0.0,149.5501251220703,160.0,28220.482421875,0.0,2016.219482421875,1.0,283.1499938964844,284.9245300292969,291.311279296875,293.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,32546.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918577790260315,1.0,0.0,0.0,3.80473256111145,3.804758310317993,9.65920889939298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.6103515625,0.0,1724.291748046875,1895.4371337890625,0.0,2397.228515625,0.9456664323806764,1.0,0.0,3.0,1.0,0.0
12307680,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.8553707599639893,0.3969467282295227,0.3593991696834564,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8488802313804626,0.3879866600036621,0.3696629106998443,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8501763939857483,0.3896381855010986,0.2743295133113861,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.7951806783676147,0.3157156109809875,0.3017728924751282,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600830078125,0.7193456888198853,0.2306149750947952,1.0517839193344116,285.9595947265625,284.95001220703125,295.7977905273437,288.2995910644531,295.7993469238281,297.2557373046875,285.9582824707031,1.0,0.5469481945037842,1.0,1.0,0.0,1.0,-2.829803705215454,2.8297972679138184,6.429206223401707e-06,2.181563377380371,0.9193493127822876,0.9193493127822876,0.0,149.5501251220703,160.0,28220.482421875,0.0,2016.219482421875,1.0,283.1499938964844,284.9245300292969,291.311279296875,293.1746520996094,293.1499938964844,293.1499938964844,283.1499938964844,32546.98828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918577790260315,1.0,0.0,0.0,3.80473256111145,3.804758310317993,9.65920889939298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.6103515625,0.0,1724.291748046875,1895.4371337890625,0.0,2397.228515625,0.9456664323806764,1.0,0.0,3.0,1.0,0.0
12307740,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8506212830543518,0.39683598279953,0.3594710230827331,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8453166484832764,0.3894612193107605,0.3712253868579864,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8460098505020142,0.3902573883533478,0.2748914957046509,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.7915276288986206,0.3167979419231415,0.30296790599823,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.7160257697105408,0.2311104089021682,1.05485200881958,285.9203796386719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210388183594,297.2500305175781,285.9188842773437,1.0,0.5502322316169739,1.0,1.0,0.0,1.0,-2.837568998336792,2.837562561035156,6.464475518441759e-06,2.187520742416382,0.9320155382156372,0.9320155382156372,0.0,153.25840759277344,148.0,28188.7734375,0.0,2046.8580322265625,1.0,283.1499938964844,284.8836669921875,291.2740173339844,293.1338806152344,293.1499938964844,293.1499938964844,283.04998779296875,33232.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926163673400879,1.0,0.0,0.0,3.890531063079834,3.890558004379273,1.0099760174853143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.2939453125,0.0,1835.4002685546875,1895.4371337890625,0.0,2404.119140625,0.964885950088501,1.0,0.0,3.0,1.0,0.0
12307800,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8506212830543518,0.39683598279953,0.3594710230827331,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8453166484832764,0.3894612193107605,0.3712253868579864,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8460098505020142,0.3902573883533478,0.2748914957046509,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.7915276288986206,0.3167979419231415,0.30296790599823,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9209289550781,0.7160257697105408,0.2311104089021682,1.05485200881958,285.9203796386719,284.95001220703125,295.7195129394531,288.2698974609375,295.7210388183594,297.2500305175781,285.9188842773437,1.0,0.5502322316169739,1.0,1.0,0.0,1.0,-2.837568998336792,2.837562561035156,6.464475518441759e-06,2.187520742416382,0.9320155382156372,0.9320155382156372,0.0,153.25840759277344,148.0,28188.7734375,0.0,2046.8580322265625,1.0,283.1499938964844,284.8836669921875,291.2740173339844,293.1338806152344,293.1499938964844,293.1499938964844,283.04998779296875,33232.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926163673400879,1.0,0.0,0.0,3.890531063079834,3.890558004379273,1.0099760174853143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4877.2939453125,0.0,1835.4002685546875,1895.4371337890625,0.0,2404.119140625,0.964885950088501,1.0,0.0,3.0,1.0,0.0
12307860,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80548095703125,0.8537208437919617,0.3961836099624634,0.3589392006397247,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.8495084047317505,0.3905249834060669,0.3722415864467621,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.8495954275131226,0.3904151320457458,0.2750239372253418,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057556152344,0.7956002354621887,0.3175152242183685,0.3036458492279053,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.7191038727760315,0.2312804907560348,1.0555665493011477,285.805419921875,284.95001220703125,295.6422119140625,288.2406921386719,295.64373779296875,297.2414855957031,285.8033142089844,1.0,0.5486281514167786,1.0,1.0,0.0,1.0,-2.839991331100464,2.839984655380249,6.475558620877564e-06,2.1894071102142334,0.9425240159034728,0.9425240159034728,0.0,150.83531188964844,136.0,28329.916015625,0.0,2039.106201171875,1.0,283.052001953125,284.759765625,291.25927734375,293.1395263671875,293.1499938964844,293.1499938964844,282.75,34014.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978278994560242,1.0,0.0,0.0,3.9713876247406006,3.971415281295776,1.0523926903260872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.078125,0.0,1945.5299072265625,1895.4371337890625,0.0,2451.582763671875,0.9818992614746094,1.0,0.0,3.0,1.0,0.0
12307920,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80548095703125,0.8537208437919617,0.3961836099624634,0.3589392006397247,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.8495084047317505,0.3905249834060669,0.3722415864467621,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8055114746094,0.8495954275131226,0.3904151320457458,0.2750239372253418,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057556152344,0.7956002354621887,0.3175152242183685,0.3036458492279053,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062438964844,0.7191038727760315,0.2312804907560348,1.0555665493011477,285.805419921875,284.95001220703125,295.6422119140625,288.2406921386719,295.64373779296875,297.2414855957031,285.8033142089844,1.0,0.5486281514167786,1.0,1.0,0.0,1.0,-2.839991331100464,2.839984655380249,6.475558620877564e-06,2.1894071102142334,0.9425240159034728,0.9425240159034728,0.0,150.83531188964844,136.0,28329.916015625,0.0,2039.106201171875,1.0,283.052001953125,284.759765625,291.25927734375,293.1395263671875,293.1499938964844,293.1499938964844,282.75,34014.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978278994560242,1.0,0.0,0.0,3.9713876247406006,3.971415281295776,1.0523926903260872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.078125,0.0,1945.5299072265625,1895.4371337890625,0.0,2451.582763671875,0.9818992614746094,1.0,0.0,3.0,1.0,0.0
12307980,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.8607696294784546,0.3942882418632507,0.3573565781116485,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.8578194975852966,0.3906647861003876,0.3724065124988556,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8572019934654236,0.3895236849784851,0.2744543850421905,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8036279082298279,0.3174359202384949,0.3035709261894226,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416259765625,0.7252660989761353,0.2307865470647812,1.0531901121139526,285.5404052734375,284.95001220703125,295.5662536621094,288.2121276855469,295.5677490234375,297.2265319824219,285.537353515625,1.0,0.5441495180130005,1.0,1.0,0.0,1.0,-2.834666013717652,2.834659576416016,6.451325589296175e-06,2.185314655303955,0.948232114315033,0.948232114315033,0.0,145.03697204589844,124.0,28831.65625,0.0,2002.334716796875,1.0,282.75567626953125,284.4720458984375,291.263671875,293.2035217285156,293.1499938964844,293.1499938964844,282.45001220703125,34607.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125457763671875,1.0,0.0,0.0,4.024491786956787,4.024519920349121,1.0807252692757174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.1220703125,0.0,2020.8468017578125,1895.4371337890625,0.0,2586.65673828125,0.9942044615745544,1.0,0.0,3.0,1.0,0.0
12308040,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.8607696294784546,0.3942882418632507,0.3573565781116485,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.8578194975852966,0.3906647861003876,0.3724065124988556,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.8572019934654236,0.3895236849784851,0.2744543850421905,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5408630371094,0.8036279082298279,0.3174359202384949,0.3035709261894226,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416259765625,0.7252660989761353,0.2307865470647812,1.0531901121139526,285.5404052734375,284.95001220703125,295.5662536621094,288.2121276855469,295.5677490234375,297.2265319824219,285.537353515625,1.0,0.5441495180130005,1.0,1.0,0.0,1.0,-2.834666013717652,2.834659576416016,6.451325589296175e-06,2.185314655303955,0.948232114315033,0.948232114315033,0.0,145.03697204589844,124.0,28831.65625,0.0,2002.334716796875,1.0,282.75567626953125,284.4720458984375,291.263671875,293.2035217285156,293.1499938964844,293.1499938964844,282.45001220703125,34607.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125457763671875,1.0,0.0,0.0,4.024491786956787,4.024519920349121,1.0807252692757174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.1220703125,0.0,2020.8468017578125,1895.4371337890625,0.0,2586.65673828125,0.9942044615745544,1.0,0.0,3.0,1.0,0.0
12308100,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.8653092980384827,0.3929944932460785,0.3562149107456207,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428955078125,0.8630556464195251,0.3904366791248321,0.3721785843372345,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.8620433211326599,0.3887502551078796,0.2739173471927643,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34442138671875,0.8085542917251587,0.3171318471431732,0.3032549619674682,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7290413975715637,0.2303050905466079,1.0508191585540771,285.3424377441406,284.95001220703125,295.5289001464844,288.1981506347656,295.5303649902344,297.216796875,285.3303527832031,1.0,0.5410788655281067,1.0,1.0,0.0,1.0,-2.829148530960083,2.8291423320770264,6.426183972507715e-06,2.181037187576294,0.9489189982414246,0.9489189982414246,0.0,141.3854217529297,124.0,29359.66796875,0.0,1975.7474365234373,1.0,282.491943359375,284.2461853027344,291.2796325683594,293.3104248046875,293.1499938964844,293.1499938964844,282.45001220703125,34885.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822283148765564,1.0,0.0,0.0,4.043969631195068,4.0439982414245605,1.0912117431871593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.25244140625,0.0,2049.447021484375,1895.4371337890625,0.0,2676.73388671875,0.998715341091156,1.0,0.0,3.0,1.0,0.0
12308160,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.8702114224433899,0.3915342986583709,0.3547807931900024,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.27130126953125,0.8687195777893066,0.3900413811206817,0.371694952249527,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.8672762513160706,0.3877986073493957,0.2731715738773346,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8136293888092041,0.3166759014129638,0.3027152419090271,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.7330505847930908,0.22968190908432,1.047533631324768,285.2712097167969,284.95001220703125,295.49200439453125,288.18438720703125,295.49346923828125,297.2060241699219,285.2685546875,1.0,0.5375341176986694,1.0,1.0,0.0,1.0,-2.821352481842041,2.8213462829589844,6.390728231053799e-06,2.1749868392944336,0.9502885937690736,0.9502885937690736,0.0,137.46099853515625,112.0,29244.548828125,0.0,1944.29248046875,1.0,282.4555053710937,284.1839904785156,291.2277526855469,293.2018737792969,293.1499938964844,293.1499938964844,282.1499938964844,34960.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250395655632019,1.0,0.0,0.0,4.051527976989746,4.051556587219238,1.0952945785902557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.66552734375,0.0,2060.348388671875,1895.4371337890625,0.0,2702.319091796875,1.0,1.0,0.0,3.0,1.0,0.0
12308220,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8829259276390076,0.3885067999362945,0.351804256439209,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8829625844955444,0.3890645503997803,0.3705118596553802,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8806168437004089,0.3857224881649017,0.2715314924716949,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8257369995117188,0.3155849874019623,0.3014206886291504,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7431222796440125,0.2282472103834152,1.0398567914962769,285.02593994140625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212341308594,297.1849975585937,285.0234680175781,1.0,0.529439389705658,1.0,1.0,0.0,1.0,-2.8036022186279297,2.803596019744873,6.310306616796879e-06,2.1611831188201904,0.9492383003234864,0.9492383003234864,0.0,128.5197296142578,100.0,29733.623046875,0.0,1873.26025390625,1.0,282.1554870605469,283.9127197265625,291.1859436035156,293.1872253417969,293.1499938964844,293.1499938964844,281.8500061035156,35002.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340122699737549,1.0,0.0,0.0,4.051324844360352,4.051353454589844,1.0951847571050166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.642578125,0.0,2060.42236328125,1895.4371337890625,0.0,2785.82666015625,1.0,1.0,0.0,3.0,1.0,0.0
12308280,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8829259276390076,0.3885067999362945,0.351804256439209,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8829625844955444,0.3890645503997803,0.3705118596553802,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.8806168437004089,0.3857224881649017,0.2715314924716949,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8257369995117188,0.3155849874019623,0.3014206886291504,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7431222796440125,0.2282472103834152,1.0398567914962769,285.02593994140625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212341308594,297.1849975585937,285.0234680175781,1.0,0.529439389705658,1.0,1.0,0.0,1.0,-2.8036022186279297,2.803596019744873,6.310306616796879e-06,2.1611831188201904,0.9492383003234864,0.9492383003234864,0.0,128.5197296142578,100.0,29733.623046875,0.0,1873.26025390625,1.0,282.1554870605469,283.9127197265625,291.1859436035156,293.1872253417969,293.1499938964844,293.1499938964844,281.8500061035156,35002.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340122699737549,1.0,0.0,0.0,4.051324844360352,4.051353454589844,1.0951847571050166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5218.642578125,0.0,2060.42236328125,1895.4371337890625,0.0,2785.82666015625,1.0,1.0,0.0,3.0,1.0,0.0
12308340,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8998572826385498,0.3854391276836395,0.3487345278263092,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.9014612436294556,0.3879629671573639,0.3691423237323761,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.8981802463531494,0.3835457861423492,0.2697696685791015,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.8411495685577393,0.3143706917762756,0.2999418675899505,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7565232515335083,0.2266761213541031,1.0312387943267822,284.79461669921875,284.95001220703125,295.3500061035156,288.13189697265625,295.35137939453125,297.1654052734375,284.7921142578125,1.0,0.5203671455383301,1.0,1.0,0.0,1.0,-2.784015893936157,2.7840096950531006,6.222148385859327e-06,2.145947217941284,0.9452587366104126,0.9452587366104126,0.0,118.55577087402344,88.0,30314.83984375,0.0,1795.40283203125,1.0,281.8554382324219,283.6474914550781,291.1553039550781,293.18853759765625,293.1499938964844,293.1499938964844,281.54998779296875,35240.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419328927993774,1.0,0.0,0.0,4.050161838531494,4.0501909255981445,1.0945561825792538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.28662109375,0.0,2060.812255859375,1895.4371337890625,0.0,2859.779296875,1.0,1.0,0.0,3.0,1.0,0.0
12308400,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8998572826385498,0.3854391276836395,0.3487345278263092,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.9014612436294556,0.3879629671573639,0.3691423237323761,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.8981802463531494,0.3835457861423492,0.2697696685791015,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.8411495685577393,0.3143706917762756,0.2999418675899505,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79559326171875,0.7565232515335083,0.2266761213541031,1.0312387943267822,284.79461669921875,284.95001220703125,295.3500061035156,288.13189697265625,295.35137939453125,297.1654052734375,284.7921142578125,1.0,0.5203671455383301,1.0,1.0,0.0,1.0,-2.784015893936157,2.7840096950531006,6.222148385859327e-06,2.145947217941284,0.9452587366104126,0.9452587366104126,0.0,118.55577087402344,88.0,30314.83984375,0.0,1795.40283203125,1.0,281.8554382324219,283.6474914550781,291.1553039550781,293.18853759765625,293.1499938964844,293.1499938964844,281.54998779296875,35240.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419328927993774,1.0,0.0,0.0,4.050161838531494,4.0501909255981445,1.0945561825792538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.28662109375,0.0,2060.812255859375,1895.4371337890625,0.0,2859.779296875,1.0,1.0,0.0,3.0,1.0,0.0
12308460,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.9231906533241272,0.3822706937789917,0.3455653488636017,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.9268713593482972,0.3867362439632416,0.367634505033493,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.9220513701438904,0.381265252828598,0.2679201364517212,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652770996094,0.8612664341926575,0.3130436241626739,0.2983340919017792,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7742435336112976,0.225002259016037,1.0220305919647217,284.5649108886719,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.14697265625,284.5624084472656,1.0,0.5106146931648254,1.0,1.0,0.0,1.0,-2.763174533843994,2.763168334960937,6.129043867986184e-06,2.129745483398437,0.9382227063179016,0.9382227063179016,0.0,107.97891998291016,76.0,30931.294921875,-0.0,1713.81640625,1.0,281.5555114746094,283.3848876953125,291.1307067871094,293.1990966796875,293.1499938964844,293.1499938964844,281.25,35698.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850018322467804,1.0,0.0,0.0,4.047916889190674,4.047945499420166,1.0933429166470887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.626953125,0.0,2061.557373046875,1895.4371337890625,0.0,2935.442626953125,1.0,1.0,0.0,3.0,1.0,0.0
12308520,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.9231906533241272,0.3822706937789917,0.3455653488636017,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5649719238281,0.9268713593482972,0.3867362439632416,0.367634505033493,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.9220513701438904,0.381265252828598,0.2679201364517212,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5652770996094,0.8612664341926575,0.3130436241626739,0.2983340919017792,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.56591796875,0.7742435336112976,0.225002259016037,1.0220305919647217,284.5649108886719,284.95001220703125,295.2804260253906,288.106689453125,295.2818603515625,297.14697265625,284.5624084472656,1.0,0.5106146931648254,1.0,1.0,0.0,1.0,-2.763174533843994,2.763168334960937,6.129043867986184e-06,2.129745483398437,0.9382227063179016,0.9382227063179016,0.0,107.97891998291016,76.0,30931.294921875,-0.0,1713.81640625,1.0,281.5555114746094,283.3848876953125,291.1307067871094,293.1990966796875,293.1499938964844,293.1499938964844,281.25,35698.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850018322467804,1.0,0.0,0.0,4.047916889190674,4.047945499420166,1.0933429166470887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.626953125,0.0,2061.557373046875,1895.4371337890625,0.0,2935.442626953125,1.0,1.0,0.0,3.0,1.0,0.0
12308580,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407897949219,0.9543964862823486,0.379021406173706,0.342305451631546,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407897949219,0.959592580795288,0.3854095637798309,0.3660133183002472,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407897949219,0.9540889263153076,0.3789011538028717,0.2659999430179596,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.341064453125,0.8881427645683289,0.3116286098957062,0.2966243028640747,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.7977113723754883,0.2232560366392135,1.0124024152755735,284.3407287597656,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.1300354003906,284.3382873535156,1.0,0.5003541707992554,1.0,1.0,0.0,1.0,-2.741375684738159,2.7413694858551025,6.032421879353933e-06,2.1128034591674805,0.9282503128051758,0.9282503128051758,0.0,97.03429412841795,94.0,31632.84765625,-0.0,1630.2857666015625,1.0,281.2555236816406,283.13018798828125,291.1100158691406,293.2201232910156,293.1499938964844,293.1499938964844,280.95001220703125,36288.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590514659881592,1.0,0.0,0.0,4.038990497589111,4.039019107818604,1.0885262327064993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.78076171875,0.0,2054.322509765625,1895.4371337890625,0.0,3020.109375,0.998427391052246,1.0,0.0,3.0,1.0,0.0
12308640,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407897949219,0.9543964862823486,0.379021406173706,0.342305451631546,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407897949219,0.959592580795288,0.3854095637798309,0.3660133183002472,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3407897949219,0.9540889263153076,0.3789011538028717,0.2659999430179596,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.341064453125,0.8881427645683289,0.3116286098957062,0.2966243028640747,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3416748046875,0.7977113723754883,0.2232560366392135,1.0124024152755735,284.3407287597656,284.95001220703125,295.2087707519531,288.0813293457031,295.2102355957031,297.1300354003906,284.3382873535156,1.0,0.5003541707992554,1.0,1.0,0.0,1.0,-2.741375684738159,2.7413694858551025,6.032421879353933e-06,2.1128034591674805,0.9282503128051758,0.9282503128051758,0.0,97.03429412841795,94.0,31632.84765625,-0.0,1630.2857666015625,1.0,281.2555236816406,283.13018798828125,291.1100158691406,293.2201232910156,293.1499938964844,293.1499938964844,280.95001220703125,36288.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590514659881592,1.0,0.0,0.0,4.038990497589111,4.039019107818604,1.0885262327064993e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.78076171875,0.0,2054.322509765625,1895.4371337890625,0.0,3020.109375,0.998427391052246,1.0,0.0,3.0,1.0,0.0
12308700,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.17877197265625,0.9555470943450928,0.3773748278617859,0.3408651649951935,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1786804199219,0.961542010307312,0.384719967842102,0.3653793036937713,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.17877197265625,0.955624222755432,0.3776961266994476,0.2651770710945129,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.17999267578125,0.8897480368614197,0.3108979165554046,0.2959431409835815,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.182861328125,0.7986997365951538,0.2223657071590423,1.008402705192566,284.17840576171875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.12225341796875,284.1681823730469,1.0,0.4989897012710571,1.0,1.0,0.0,1.0,-2.732264280319214,2.7322583198547363,5.992143087496515e-06,2.10566520690918,0.9215289950370787,0.9215289950370787,0.0,95.98635864257812,94.0,32411.138671875,-0.0,1612.177978515625,1.0,280.991943359375,282.9316101074219,291.1285095214844,293.3333740234375,293.1499938964844,293.1499938964844,280.95001220703125,36565.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666267991065979,1.0,0.0,0.0,4.027353763580322,4.027382850646973,1.0822631111295775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.89404296875,0.0,2040.86083984375,1895.4371337890625,0.0,3091.16650390625,0.995940625667572,1.0,0.0,3.0,1.0,0.0
12308760,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1226806640625,0.9469043016433716,0.3756496906280517,0.3393795490264892,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1226501464844,0.9540230631828308,0.383961409330368,0.3647382259368896,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1226806640625,0.9474103450775146,0.3764187693595886,0.2643400430679321,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1228942871094,0.8828619718551636,0.3101039826869964,0.2952722012996673,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1234436035156,0.7920764684677124,0.2214190810918808,1.004555106163025,284.1225891113281,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1141967773437,284.1205749511719,1.0,0.4990473687648773,1.0,1.0,0.0,1.0,-2.723271608352661,2.723265647888184,5.952623268967727e-06,2.098667860031128,0.9154062867164612,0.9154062867164612,0.0,97.61151123046876,112.0,32319.521484375,-0.0,1606.760498046875,1.0,280.9555053710937,282.8836975097656,291.08721923828125,293.2391052246094,293.1499938964844,293.1499938964844,280.6499938964844,36794.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686405420303345,1.0,0.0,0.0,4.010910034179688,4.01093864440918,1.073443172572297e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.57470703125,0.0,2020.6295166015625,1895.4371337890625,0.0,3110.0576171875,0.992426872253418,1.0,0.0,3.0,1.0,0.0
12308820,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.91498464345932,0.3720996081829071,0.3365711569786072,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91131591796875,0.9240447282791138,0.3823434710502624,0.3635970652103424,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.9163156151771544,0.3737641870975494,0.2627772390842438,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115600585937,0.8580897450447083,0.3084159791469574,0.2940612137317657,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.7687444090843201,0.2194296419620514,0.9974350333213806,283.9112854003906,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.0987854003906,283.90948486328125,1.0,0.502422034740448,1.0,1.0,0.0,1.0,-2.706634759902954,2.706628799438477,5.87987733524642e-06,2.085733890533448,0.8997958302497864,0.8997958302497864,0.0,105.5496826171875,130.0,32975.42578125,-0.0,1619.560546875,1.0,280.65582275390625,282.64556884765625,291.0616149902344,293.2541809082031,293.1499938964844,293.1499938964844,280.3500061035156,37275.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782072067260742,1.0,0.0,0.0,3.964922428131104,3.9649507999420166,1.0489691248949384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.65185546875,0.0,1963.5770263671875,1895.4371337890625,0.0,3199.777099609375,0.9824116826057434,1.0,0.0,3.0,1.0,0.0
12308880,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.91498464345932,0.3720996081829071,0.3365711569786072,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91131591796875,0.9240447282791138,0.3823434710502624,0.3635970652103424,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9113464355469,0.9163156151771544,0.3737641870975494,0.2627772390842438,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115600585937,0.8580897450447083,0.3084159791469574,0.2940612137317657,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9120483398437,0.7687444090843201,0.2194296419620514,0.9974350333213806,283.9112854003906,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.0987854003906,283.90948486328125,1.0,0.502422034740448,1.0,1.0,0.0,1.0,-2.706634759902954,2.706628799438477,5.87987733524642e-06,2.085733890533448,0.8997958302497864,0.8997958302497864,0.0,105.5496826171875,130.0,32975.42578125,-0.0,1619.560546875,1.0,280.65582275390625,282.64556884765625,291.0616149902344,293.2541809082031,293.1499938964844,293.1499938964844,280.3500061035156,37275.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782072067260742,1.0,0.0,0.0,3.964922428131104,3.9649507999420166,1.0489691248949384e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.65185546875,0.0,1963.5770263671875,1895.4371337890625,0.0,3199.777099609375,0.9824116826057434,1.0,0.0,3.0,1.0,0.0
12308940,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7150573730469,0.8869969248771667,0.3690604269504547,0.3343107402324676,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71502685546875,0.8961106538772583,0.3808881044387817,0.3626922070980072,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7150573730469,0.8887504935264587,0.3714611530303955,0.2615231275558471,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7154235839844,0.835157573223114,0.3069104850292206,0.293099969625473,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.71630859375,0.7471511960029602,0.2176885455846786,0.99176424741745,283.7149353027344,284.95001220703125,294.9975891113281,288.0088806152344,294.99920654296875,297.0864562988281,283.7118225097656,1.0,0.5072939991950989,1.0,1.0,0.0,1.0,-2.693354845046997,2.6933488845825195,5.82217126066098e-06,2.075429201126098,0.8846648931503296,0.8846648931503296,0.0,115.20667266845705,130.0,33720.734375,-0.0,1644.88427734375,1.0,280.3626708984375,282.4263916015625,291.0544128417969,293.3047790527344,293.1499938964844,293.1499938964844,280.3500061035156,37701.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876107335090637,1.0,0.0,0.0,3.91351056098938,3.913538455963135,1.0219421255897032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.22265625,0.0,1900.3394775390625,1895.4371337890625,0.0,3287.856201171875,0.9711657762527466,1.0,0.0,3.0,1.0,0.0
12309000,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.880825936794281,0.3684002161026001,0.3337799310684204,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8901429772377014,0.3805714547634125,0.3624719679355621,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7056579589844,0.8826959133148193,0.3709571957588196,0.2612268030643463,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.8300648331642151,0.3065775036811828,0.2928697466850281,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.706298828125,0.7424027919769287,0.217296227812767,0.9904369115829468,283.7055969238281,284.95001220703125,294.9833374023437,288.00408935546875,294.9849548339844,297.0838623046875,283.7040100097656,1.0,0.5085707902908325,1.0,1.0,0.0,1.0,-2.690223693847656,2.690217971801758,5.808591140521457e-06,2.072991847991944,0.8814895749092102,0.8814895749092102,0.0,117.68453216552734,148.0,33661.703125,-0.0,1651.7371826171875,1.0,280.35614013671875,282.4204406738281,291.0355834960937,293.26971435546875,293.1499938964844,293.1499938964844,280.6499938964844,37772.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887630045413971,1.0,0.0,0.0,3.900413274765015,3.9004409313201904,1.015113298308279e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.4921875,0.0,1884.16650390625,1895.4371337890625,0.0,3288.037109375,0.9682983756065368,1.0,0.0,3.0,1.0,0.0
12309060,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.8528087735176086,0.3665153384208679,0.3320830464363098,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.8626572489738464,0.3801183104515075,0.3621661365032196,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.855026125907898,0.3696249425411224,0.2603584229946136,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.8056252002716064,0.3058099150657654,0.2923431098461151,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886413574219,0.7204830050468445,0.2159595340490341,0.9857689142227172,283.88934326171875,284.95001220703125,294.90533447265625,287.9779357910156,294.906982421875,297.08056640625,283.89093017578125,1.0,0.5166439414024353,1.0,1.0,0.0,1.0,-2.680517673492432,2.680511951446533,5.76631191506749e-06,2.065300464630127,0.8688340783119202,0.8688340783119202,0.0,131.45370483398438,166.0,32262.400390625,-0.0,1700.6956787109375,1.0,280.6436462402344,282.65191650390625,290.8977355957031,292.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,37787.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666783571243286,1.0,0.0,0.0,3.832862615585327,3.8328895568847656,9.802565728023185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.72802734375,0.0,1799.6151123046875,1895.4371337890625,0.0,3091.650146484375,0.9533002972602844,1.0,0.0,3.0,1.0,0.0
12309120,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892517089844,0.8528087735176086,0.3665153384208679,0.3320830464363098,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.8626572489738464,0.3801183104515075,0.3621661365032196,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8892822265625,0.855026125907898,0.3696249425411224,0.2603584229946136,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8890991210937,0.8056252002716064,0.3058099150657654,0.2923431098461151,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8886413574219,0.7204830050468445,0.2159595340490341,0.9857689142227172,283.88934326171875,284.95001220703125,294.90533447265625,287.9779357910156,294.906982421875,297.08056640625,283.89093017578125,1.0,0.5166439414024353,1.0,1.0,0.0,1.0,-2.680517673492432,2.680511951446533,5.76631191506749e-06,2.065300464630127,0.8688340783119202,0.8688340783119202,0.0,131.45370483398438,166.0,32262.400390625,-0.0,1700.6956787109375,1.0,280.6436462402344,282.65191650390625,290.8977355957031,292.981689453125,293.1499938964844,293.1499938964844,280.95001220703125,37787.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666783571243286,1.0,0.0,0.0,3.832862615585327,3.8328895568847656,9.802565728023185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4777.72802734375,0.0,1799.6151123046875,1895.4371337890625,0.0,3091.650146484375,0.9533002972602844,1.0,0.0,3.0,1.0,0.0
12309180,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931701660156,0.8317887783050537,0.3660752773284912,0.3319815993309021,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0932006835937,0.8418573141098022,0.3809696733951568,0.3632778227329254,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931701660156,0.8341832756996155,0.369646668434143,0.2606016397476196,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09295654296875,0.7848560214042664,0.3061537146568298,0.2930119037628174,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924072265625,0.7016679048538208,0.2155666947364807,0.9857656955718994,284.0932312011719,284.95001220703125,294.8262634277344,287.9515991210937,294.8279113769531,297.08868408203125,284.0951538085937,1.0,0.5265120267868042,1.0,1.0,0.0,1.0,-2.6828150749206543,2.682809352874756,5.7760435083764605e-06,2.066995143890381,0.8590849041938782,0.8590849041938782,0.0,145.8246612548828,154.0,31033.921875,-0.0,1769.779296875,1.0,280.9429626464844,282.9059753417969,290.84918212890625,292.8336181640625,293.1499938964844,293.1499938964844,281.25,37629.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420463800430298,1.0,0.0,0.0,3.7710585594177246,3.771085023880005,9.488987302574968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.06884765625,0.0,1723.3145751953125,1895.4371337890625,0.0,2860.840576171875,0.9394742846488952,1.0,0.0,3.0,1.0,0.0
12309240,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931701660156,0.8317887783050537,0.3660752773284912,0.3319815993309021,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0932006835937,0.8418573141098022,0.3809696733951568,0.3632778227329254,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0931701660156,0.8341832756996155,0.369646668434143,0.2606016397476196,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.09295654296875,0.7848560214042664,0.3061537146568298,0.2930119037628174,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0924072265625,0.7016679048538208,0.2155666947364807,0.9857656955718994,284.0932312011719,284.95001220703125,294.8262634277344,287.9515991210937,294.8279113769531,297.08868408203125,284.0951538085937,1.0,0.5265120267868042,1.0,1.0,0.0,1.0,-2.6828150749206543,2.682809352874756,5.7760435083764605e-06,2.066995143890381,0.8590849041938782,0.8590849041938782,0.0,145.8246612548828,154.0,31033.921875,-0.0,1769.779296875,1.0,280.9429626464844,282.9059753417969,290.84918212890625,292.8336181640625,293.1499938964844,293.1499938964844,281.25,37629.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420463800430298,1.0,0.0,0.0,3.7710585594177246,3.771085023880005,9.488987302574968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.06884765625,0.0,1723.3145751953125,1895.4371337890625,0.0,2860.840576171875,0.9394742846488952,1.0,0.0,3.0,1.0,0.0
12309300,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2416076660156,0.8281567692756653,0.3660944700241089,0.3320024311542511,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2418212890625,0.8385902643203735,0.3816567659378052,0.3639348149299621,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2416381835937,0.8307074904441833,0.3699123859405517,0.2607928812503814,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2405090332031,0.7814388871192932,0.3065571784973144,0.2934159636497497,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2375793457031,0.6982231736183167,0.2155870646238327,0.9860181212425232,284.2420349121094,284.95001220703125,294.786376953125,287.9383850097656,294.7880249023437,297.09478759765625,284.2520446777344,1.0,0.5280916690826416,1.0,1.0,0.0,1.0,-2.684650421142578,2.68464469909668,5.784050244983519e-06,2.068458080291748,0.8558011651039124,0.8558011651039124,0.0,148.71551513671875,154.0,30029.373046875,-0.0,1785.7352294921875,1.0,281.2015686035156,283.0999755859375,290.8109436035156,292.6846008300781,293.1499938964844,293.1499938964844,281.25,37490.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280580639839172,1.0,0.0,0.0,3.7432470321655273,3.743273258209229,9.3495407327282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4819.61767578125,0.0,1689.2088623046875,1895.4371337890625,0.0,2730.37548828125,0.9332643747329712,1.0,0.0,3.0,1.0,0.0
12309360,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2953186035156,0.8279921412467957,0.366288274526596,0.3321553170681,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2953491210937,0.8388588428497314,0.3825177550315857,0.3647069633007049,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2953186035156,0.8307021260261536,0.3703530728816986,0.2610746026039123,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2951354980469,0.7815917134284973,0.3071178793907165,0.2939073443412781,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.29461669921875,0.6980918049812317,0.215756669640541,0.986580729484558,284.2953796386719,284.95001220703125,294.74627685546875,287.92510986328125,294.7479553222656,297.1023864746094,284.297119140625,1.0,0.5284945368766785,1.0,1.0,0.0,1.0,-2.687366008758545,2.6873602867126465,5.7957895478466526e-06,2.0705654621124268,0.8520194888114929,0.8520194888114929,0.0,149.03555297851562,142.0,29839.6875,-0.0,1791.25634765625,1.0,281.2426147460937,283.1568298339844,290.83306884765625,292.73883056640625,293.1499938964844,293.1499938964844,281.54998779296875,37374.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202897906303406,1.0,0.0,0.0,3.718586921691896,3.7186129093170166,9.226758947988856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.0546875,0.0,1659.4136962890625,1895.4371337890625,0.0,2658.25439453125,0.9276685118675232,1.0,0.0,3.0,1.0,0.0
