time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309420,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.8333906531333923,0.3669486045837402,0.3325044214725494,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.8453437685966492,0.3845375180244446,0.3663476109504699,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925537109375,0.8364822268486023,0.3715261220932007,0.2616991400718689,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.7878953218460083,0.3085186779499054,0.294975072145462,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.7034178376197815,0.2163794040679931,0.9881770610809326,284.4926147460937,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.1191101074219,284.4942626953125,1.0,0.5266701579093933,1.0,1.0,0.0,1.0,-2.693707227706909,2.6937015056610107,5.823274932481581e-06,2.0754995346069336,0.8475430011749268,0.8475430011749268,0.0,145.31414794921875,130.0,28673.427734375,-0.0,1783.6650390625,1.0,281.5421447753906,283.4019775390625,290.81890869140625,292.6539001464844,293.1499938964844,293.1499938964844,281.8500061035156,37063.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012759685516357,1.0,0.0,0.0,3.677695035934448,3.677720546722412,9.024948326441518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.88037109375,0.0,1609.908935546875,1895.4371337890625,0.0,2483.09716796875,0.9183969497680664,1.0,0.0,3.0,1.0,0.0
12309480,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925231933594,0.8333906531333923,0.3669486045837402,0.3325044214725494,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925842285156,0.8453437685966492,0.3845375180244446,0.3663476109504699,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4925537109375,0.8364822268486023,0.3715261220932007,0.2616991400718689,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.7878953218460083,0.3085186779499054,0.294975072145462,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.49188232421875,0.7034178376197815,0.2163794040679931,0.9881770610809326,284.4926147460937,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,297.1191101074219,284.4942626953125,1.0,0.5266701579093933,1.0,1.0,0.0,1.0,-2.693707227706909,2.6937015056610107,5.823274932481581e-06,2.0754995346069336,0.8475430011749268,0.8475430011749268,0.0,145.31414794921875,130.0,28673.427734375,-0.0,1783.6650390625,1.0,281.5421447753906,283.4019775390625,290.81890869140625,292.6539001464844,293.1499938964844,293.1499938964844,281.8500061035156,37063.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012759685516357,1.0,0.0,0.0,3.677695035934448,3.677720546722412,9.024948326441518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.88037109375,0.0,1609.908935546875,1895.4371337890625,0.0,2483.09716796875,0.9183969497680664,1.0,0.0,3.0,1.0,0.0
12309540,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.8447524309158325,0.3679551482200622,0.3330343961715698,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.8581430912017822,0.3869124054908752,0.3681912422180176,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.8483337163925171,0.373068243265152,0.2624789476394653,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.8003384470939636,0.3102488219738006,0.2962214946746826,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.714146614074707,0.2173269540071487,0.990612804889679,284.6897888183594,284.95001220703125,294.5843505859375,287.8715515136719,294.5860290527344,297.1370544433594,284.69146728515625,1.0,0.5227171778678894,1.0,1.0,0.0,1.0,-2.7019197940826416,2.701913833618164,5.858973509020871e-06,2.081892728805542,0.845687747001648,0.845687747001648,0.0,137.85211181640625,118.0,27616.591796875,-0.0,1761.596923828125,1.0,281.84185791015625,283.64678955078125,290.8003845214844,292.5707397460937,293.1499938964844,293.1499938964844,282.1499938964844,36713.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838638424873352,1.0,0.0,0.0,3.649880170822144,3.649905204772949,8.888950446817034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.24951171875,0.0,1575.7802734375,1895.4371337890625,0.0,2324.900146484375,0.9119945764541626,1.0,0.0,3.0,1.0,0.0
12309600,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.8447524309158325,0.3679551482200622,0.3330343961715698,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.8581430912017822,0.3869124054908752,0.3681912422180176,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6897277832031,0.8483337163925171,0.373068243265152,0.2624789476394653,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6895446777344,0.8003384470939636,0.3102488219738006,0.2962214946746826,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.714146614074707,0.2173269540071487,0.990612804889679,284.6897888183594,284.95001220703125,294.5843505859375,287.8715515136719,294.5860290527344,297.1370544433594,284.69146728515625,1.0,0.5227171778678894,1.0,1.0,0.0,1.0,-2.7019197940826416,2.701913833618164,5.858973509020871e-06,2.081892728805542,0.845687747001648,0.845687747001648,0.0,137.85211181640625,118.0,27616.591796875,-0.0,1761.596923828125,1.0,281.84185791015625,283.64678955078125,290.8003845214844,292.5707397460937,293.1499938964844,293.1499938964844,282.1499938964844,36713.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838638424873352,1.0,0.0,0.0,3.649880170822144,3.649905204772949,8.888950446817034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.24951171875,0.0,1575.7802734375,1895.4371337890625,0.0,2324.900146484375,0.9119945764541626,1.0,0.0,3.0,1.0,0.0
12309660,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8616544008255005,0.3692775964736938,0.3337720334529876,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8768082857131958,0.3895963430404663,0.3702491819858551,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8658542633056641,0.3749375641345978,0.2634310126304626,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8174084424972534,0.3122609257698059,0.2976572513580322,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7282825708389282,0.2185415178537368,0.9938920736312866,284.8868408203125,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.15582275390625,284.8882751464844,1.0,0.5176413655281067,1.0,1.0,0.0,1.0,-2.712087869644165,2.7120819091796875,5.903327291889582e-06,2.0898096561431885,0.8464717864990234,0.8464717864990234,0.0,128.25302124023438,106.0,26658.90625,-0.0,1732.4044189453125,1.0,282.1416931152344,283.89080810546875,290.78045654296875,292.49273681640625,293.1499938964844,293.1499938964844,282.45001220703125,36340.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678306102752686,1.0,0.0,0.0,3.636115074157715,3.636139869689941,8.822029258226394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.9072265625,0.0,1557.5831298828125,1895.4371337890625,0.0,2181.598388671875,0.9086820483207704,1.0,0.0,3.0,1.0,0.0
12309720,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8616544008255005,0.3692775964736938,0.3337720334529876,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8768082857131958,0.3895963430404663,0.3702491819858551,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8658542633056641,0.3749375641345978,0.2634310126304626,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8174084424972534,0.3122609257698059,0.2976572513580322,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7282825708389282,0.2185415178537368,0.9938920736312866,284.8868408203125,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,297.15582275390625,284.8882751464844,1.0,0.5176413655281067,1.0,1.0,0.0,1.0,-2.712087869644165,2.7120819091796875,5.903327291889582e-06,2.0898096561431885,0.8464717864990234,0.8464717864990234,0.0,128.25302124023438,106.0,26658.90625,-0.0,1732.4044189453125,1.0,282.1416931152344,283.89080810546875,290.78045654296875,292.49273681640625,293.1499938964844,293.1499938964844,282.45001220703125,36340.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678306102752686,1.0,0.0,0.0,3.636115074157715,3.636139869689941,8.822029258226394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.9072265625,0.0,1557.5831298828125,1895.4371337890625,0.0,2181.598388671875,0.9086820483207704,1.0,0.0,3.0,1.0,0.0
12309780,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8848042488098145,0.3708618283271789,0.3347046077251434,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9017603993415833,0.392536461353302,0.3725072145462036,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.889681339263916,0.3770739436149597,0.2645393013954162,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8384128212928772,0.3145051002502441,0.2992706000804901,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7466284036636353,0.2199700474739074,0.9979411363601683,285.0823669433594,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.1748352050781,285.0839233398437,1.0,0.5120096206665039,1.0,1.0,0.0,1.0,-2.7240569591522217,2.724050998687744,5.95575920669944e-06,2.0991322994232178,0.8498400449752808,0.8498400449752808,0.0,117.4499969482422,94.0,25754.078125,-0.0,1700.0413818359375,1.0,282.4416198730469,284.1307067871094,290.757568359375,292.4143981933594,293.1499938964844,293.1499938964844,282.75,35963.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526261210441589,1.0,0.0,0.0,3.6365387439727774,3.636563539505005,8.824086421554966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.08544921875,0.0,1555.243408203125,1895.4371337890625,0.0,2048.21337890625,0.9085058569908142,1.0,0.0,3.0,1.0,0.0
12309840,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8848042488098145,0.3708618283271789,0.3347046077251434,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.9017603993415833,0.392536461353302,0.3725072145462036,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.889681339263916,0.3770739436149597,0.2645393013954162,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.8384128212928772,0.3145051002502441,0.2992706000804901,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7466284036636353,0.2199700474739074,0.9979411363601683,285.0823669433594,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,297.1748352050781,285.0839233398437,1.0,0.5120096206665039,1.0,1.0,0.0,1.0,-2.7240569591522217,2.724050998687744,5.95575920669944e-06,2.0991322994232178,0.8498400449752808,0.8498400449752808,0.0,117.4499969482422,94.0,25754.078125,-0.0,1700.0413818359375,1.0,282.4416198730469,284.1307067871094,290.757568359375,292.4143981933594,293.1499938964844,293.1499938964844,282.75,35963.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526261210441589,1.0,0.0,0.0,3.6365387439727774,3.636563539505005,8.824086421554966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4311.08544921875,0.0,1555.243408203125,1895.4371337890625,0.0,2048.21337890625,0.9085058569908142,1.0,0.0,3.0,1.0,0.0
12309900,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.8990129828453064,0.3717804849147796,0.3352124989032745,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.9177785515785216,0.3941179513931274,0.3736873865127563,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.9042240977287292,0.3782601356506347,0.2651317715644836,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.85126131772995,0.3157245814800262,0.3001246154308319,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2425231933594,0.7580660581588745,0.2207671999931335,1.0001816749572754,285.2474060058594,284.95001220703125,294.3803100585937,287.8038024902344,294.3819885253906,297.1842041015625,285.2583923339844,1.0,0.5090866088867188,1.0,1.0,0.0,1.0,-2.730515480041504,2.730509281158448,5.984142262605019e-06,2.1041605472564697,0.8534125089645386,0.8534125089645386,0.0,111.79450225830078,94.0,25111.8046875,-0.0,1683.25927734375,1.0,282.6983947753906,284.32568359375,290.7162475585937,292.2840881347656,293.1499938964844,293.1499938964844,282.75,35735.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425361275672913,1.0,0.0,0.0,3.642240524291992,3.64226508140564,8.851777693053009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.04541015625,0.0,1559.9078369140625,1895.4371337890625,0.0,1961.234375,0.9096646904945374,1.0,0.0,3.0,1.0,0.0
12309960,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.302734375,0.9168112874031068,0.3728572130203247,0.3359286487102508,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3027648925781,0.93781977891922,0.3958271443843841,0.3750309646129608,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.302734375,0.922986626625061,0.3795850276947021,0.265857845544815,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026123046875,0.8668950796127319,0.3170554041862488,0.3011139333248138,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.772010326385498,0.2216573357582092,1.0029081106185913,285.30279541015625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.19415283203125,285.3040771484375,1.0,0.506176233291626,1.0,1.0,0.0,1.0,-2.7383270263671875,2.73832106590271,6.018544809194282e-06,2.1102335453033447,0.8563764691352844,0.8563764691352844,0.0,105.88030242919922,82.0,25047.806640625,-0.0,1667.1707763671875,1.0,282.7417907714844,284.3781433105469,290.7373962402344,292.34918212890625,293.1499938964844,293.1499938964844,283.04998779296875,35554.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386372089385986,1.0,0.0,0.0,3.652320623397827,3.6523454189300537,8.900841521608527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.2724609375,0.0,1569.8489990234375,1895.4371337890625,0.0,1927.9810791015625,0.911712110042572,1.0,0.0,3.0,1.0,0.0
12310020,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.963241696357727,0.3752029240131378,0.3374767303466797,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196533203125,0.982140064239502,0.3994261622428894,0.3778442740440368,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.9692490100860596,0.3824231624603271,0.2674053907394409,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.9075191617012024,0.3198796212673187,0.3032106161117553,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.8078502416610718,0.2235803455114364,1.008887529373169,285.5196533203125,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.2139587402344,285.52081298828125,1.0,0.5003765225410461,1.0,1.0,0.0,1.0,-2.755131721496582,2.7551257610321045,6.092918738431763e-06,2.123313665390014,0.8657836318016052,0.8657836318016052,0.0,93.83731079101562,100.0,24372.46875,-0.0,1635.4119873046875,1.0,283.0419311523437,284.6211242675781,290.71795654296875,292.2888488769531,293.1499938964844,293.1499938964844,283.1499938964844,35160.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262791395187378,1.0,0.0,0.0,3.682929992675781,3.682955026626587,9.050659741660638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.89013671875,0.0,1601.5267333984375,1895.4371337890625,0.0,1823.9906005859373,0.9162306189537048,1.0,0.0,3.0,1.0,0.0
12310080,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.51959228515625,0.963241696357727,0.3752029240131378,0.3374767303466797,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196533203125,0.982140064239502,0.3994261622428894,0.3778442740440368,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196228027344,0.9692490100860596,0.3824231624603271,0.2674053907394409,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194702148437,0.9075191617012024,0.3198796212673187,0.3032106161117553,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.8078502416610718,0.2235803455114364,1.008887529373169,285.5196533203125,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.2139587402344,285.52081298828125,1.0,0.5003765225410461,1.0,1.0,0.0,1.0,-2.755131721496582,2.7551257610321045,6.092918738431763e-06,2.123313665390014,0.8657836318016052,0.8657836318016052,0.0,93.83731079101562,100.0,24372.46875,-0.0,1635.4119873046875,1.0,283.0419311523437,284.6211242675781,290.71795654296875,292.2888488769531,293.1499938964844,293.1499938964844,283.1499938964844,35160.765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262791395187378,1.0,0.0,0.0,3.682929992675781,3.682955026626587,9.050659741660638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.89013671875,0.0,1601.5267333984375,1895.4371337890625,0.0,1823.9906005859373,0.9162306189537048,1.0,0.0,3.0,1.0,0.0
12310140,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.9681041836738586,0.3770104944705963,0.3392471671104431,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.9871879816055298,0.4026790261268616,0.381006509065628,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.9743604063987732,0.3848691582679748,0.2691927254199981,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.9135684967041016,0.3224396407604217,0.3056977689266205,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.8125616908073425,0.2253199070692062,1.0169196128845217,285.5928955078125,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,297.2287902832031,285.5929260253906,1.0,0.5038986802101135,1.0,1.0,0.0,1.0,-2.7758476734161377,2.775841474533081,6.185219262988539e-06,2.139432430267334,0.8749977946281433,0.8749977946281433,0.0,93.75418853759766,118.0,24136.673828125,-0.0,1665.5478515625,1.0,283.1472473144531,284.7046203613281,290.7389221191406,292.3200378417969,293.1499938964844,293.1499938964844,283.1499938964844,34576.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265607118606567,1.0,0.0,0.0,3.703137159347534,3.70316219329834,9.150247706202208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.560546875,0.0,1620.2459716796875,1895.4371337890625,0.0,1826.3353271484373,0.9189499616622924,1.0,0.0,3.0,1.0,0.0
12310200,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.9681041836738586,0.3770104944705963,0.3392471671104431,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.9871879816055298,0.4026790261268616,0.381006509065628,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928955078125,0.9743604063987732,0.3848691582679748,0.2691927254199981,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5928649902344,0.9135684967041016,0.3224396407604217,0.3056977689266205,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59283447265625,0.8125616908073425,0.2253199070692062,1.0169196128845217,285.5928955078125,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,297.2287902832031,285.5929260253906,1.0,0.5038986802101135,1.0,1.0,0.0,1.0,-2.7758476734161377,2.775841474533081,6.185219262988539e-06,2.139432430267334,0.8749977946281433,0.8749977946281433,0.0,93.75418853759766,118.0,24136.673828125,-0.0,1665.5478515625,1.0,283.1472473144531,284.7046203613281,290.7389221191406,292.3200378417969,293.1499938964844,293.1499938964844,283.1499938964844,34576.87890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265607118606567,1.0,0.0,0.0,3.703137159347534,3.70316219329834,9.150247706202208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4426.560546875,0.0,1620.2459716796875,1895.4371337890625,0.0,1826.3353271484373,0.9189499616622924,1.0,0.0,3.0,1.0,0.0
12310260,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.9420978426933287,0.3778695166110992,0.3405030965805053,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.9654939770698548,0.4051772356033325,0.383831650018692,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.949860155582428,0.3865247368812561,0.2706983983516693,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8905438780784607,0.3243884146213531,0.307975023984909,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.792820155620575,0.2265331894159317,1.024376392364502,285.587890625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.2352905273437,285.58740234375,1.0,0.5120088458061218,1.0,1.0,0.0,1.0,-2.794264316558838,2.794258117675781,6.268035576795228e-06,2.153844118118286,0.8823283910751343,0.8823283910751343,0.0,101.88375091552734,136.0,24090.62109375,-0.0,1731.7607421875,1.0,283.1499328613281,284.7034912109375,290.7403564453125,292.3414611816406,293.1499938964844,293.1499938964844,283.1499938964844,33865.10546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733855664730072,1.0,0.0,0.0,3.707418918609619,3.707444190979004,9.17142131129367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.3623046875,0.0,1619.7677001953125,1895.4371337890625,0.0,1887.48583984375,0.9188389778137208,1.0,0.0,3.0,1.0,0.0
12310320,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.9420978426933287,0.3778695166110992,0.3405030965805053,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.587890625,0.9654939770698548,0.4051772356033325,0.383831650018692,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5879211425781,0.949860155582428,0.3865247368812561,0.2706983983516693,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58795166015625,0.8905438780784607,0.3243884146213531,0.307975023984909,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5881042480469,0.792820155620575,0.2265331894159317,1.024376392364502,285.587890625,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,297.2352905273437,285.58740234375,1.0,0.5120088458061218,1.0,1.0,0.0,1.0,-2.794264316558838,2.794258117675781,6.268035576795228e-06,2.153844118118286,0.8823283910751343,0.8823283910751343,0.0,101.88375091552734,136.0,24090.62109375,-0.0,1731.7607421875,1.0,283.1499328613281,284.7034912109375,290.7403564453125,292.3414611816406,293.1499938964844,293.1499938964844,283.1499938964844,33865.10546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733855664730072,1.0,0.0,0.0,3.707418918609619,3.707444190979004,9.17142131129367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.3623046875,0.0,1619.7677001953125,1895.4371337890625,0.0,1887.48583984375,0.9188389778137208,1.0,0.0,3.0,1.0,0.0
12310380,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.9046984910964966,0.378169298171997,0.3413242995738983,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.929721474647522,0.4071376621723175,0.3862604796886444,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.9126572012901306,0.3876689374446869,0.2719195485115051,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.8603299856185913,0.3258996903896332,0.309965580701828,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.7656503319740295,0.2273097783327102,1.0305705070495603,285.5810546875,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.2362060546875,285.58062744140625,1.0,0.5225416421890259,1.0,1.0,0.0,1.0,-2.809477090835572,2.809470891952514,6.336876595014473e-06,2.1657559871673584,0.8878611922264099,0.8878611922264099,0.0,114.6915283203125,154.0,24013.689453125,-0.0,1816.2752685546875,1.0,283.1499938964844,284.7020568847656,290.7054138183594,292.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,33116.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391043901443481,1.0,0.0,0.0,3.698742628097534,3.6987674236297607,9.128544320446964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.19189453125,0.0,1604.1209716796875,1895.4371337890625,0.0,1931.954833984375,0.9158243536949158,1.0,0.0,3.0,1.0,0.0
12310440,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.9046984910964966,0.378169298171997,0.3413242995738983,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.929721474647522,0.4071376621723175,0.3862604796886444,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.9126572012901306,0.3876689374446869,0.2719195485115051,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.8603299856185913,0.3258996903896332,0.309965580701828,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.7656503319740295,0.2273097783327102,1.0305705070495603,285.5810546875,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,297.2362060546875,285.58062744140625,1.0,0.5225416421890259,1.0,1.0,0.0,1.0,-2.809477090835572,2.809470891952514,6.336876595014473e-06,2.1657559871673584,0.8878611922264099,0.8878611922264099,0.0,114.6915283203125,154.0,24013.689453125,-0.0,1816.2752685546875,1.0,283.1499938964844,284.7020568847656,290.7054138183594,292.3097229003906,293.1499938964844,293.1499938964844,283.1499938964844,33116.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391043901443481,1.0,0.0,0.0,3.698742628097534,3.6987674236297607,9.128544320446964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.19189453125,0.0,1604.1209716796875,1895.4371337890625,0.0,1931.954833984375,0.9158243536949158,1.0,0.0,3.0,1.0,0.0
12310500,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.8882084488868713,0.3782163858413696,0.3416602313518524,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.9114408493041992,0.4080010950565338,0.3873865008354187,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.8958748579025269,0.3881379663944244,0.2724745869636535,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.580078125,0.846079409122467,0.3265563249588012,0.3108944594860077,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.58013916015625,0.7527413964271545,0.2275882959365844,1.033310890197754,285.5800476074219,285.1629333496094,293.978271484375,287.6670227050781,293.9798583984375,297.2355041503906,285.5798645019531,1.0,0.5283104777336121,1.0,1.0,0.0,1.0,-2.816312074661255,2.816305637359619,6.36793129160651e-06,2.1711089611053467,0.8901447057723999,0.8901447057723999,0.0,122.15923309326172,154.0,23958.845703125,-0.0,1862.7650146484373,1.0,283.1499938964844,284.7048645019531,290.6836242675781,292.2854309082031,293.1499938964844,293.1499938964844,283.1499938964844,32564.322265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740365207195282,1.0,0.0,0.0,3.6828575134277344,3.682882308959961,9.05030333342438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.412109375,0.0,1581.84228515625,1895.4371337890625,0.0,1942.693359375,0.914360761642456,1.0,0.0,3.0,1.0,0.0
12310560,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.8728258609771729,0.3782188892364502,0.3419711887836456,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.895698606967926,0.4088110625743866,0.3884763717651367,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57623291015625,0.8805781602859497,0.388560801744461,0.2730085849761963,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762634277344,0.8330272436141968,0.3271653056144714,0.3117937445640564,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.57635498046875,0.7409383058547974,0.22781303524971,1.0358772277832031,285.57623291015625,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.2343444824219,285.57586669921875,1.0,0.5342789888381958,1.0,1.0,0.0,1.0,-2.822803497314453,2.8227970600128174,6.397498054866446e-06,2.176194429397583,0.8920505046844482,0.8920505046844482,0.0,130.09996032714844,172.0,23915.55078125,-0.0,1911.2059326171875,1.0,283.1499938964844,284.7035522460937,290.6625671386719,292.261474609375,293.1499938964844,293.1499938964844,283.1499938964844,32312.05078125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408963441848755,1.0,0.0,0.0,3.679678201675415,3.679702758789064,9.034684467223996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.80615234375,0.0,1576.335205078125,1895.4371337890625,0.0,1947.2236328125,0.9104443788528442,1.0,0.0,3.0,1.0,0.0
12310620,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.8462185859680176,0.3781341910362243,0.3425347506999969,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57354736328125,0.8685420155525208,0.4103174209594726,0.3905719518661499,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57354736328125,0.8539333939552307,0.3893112540245056,0.2740278244018554,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.8096449375152588,0.3282797336578369,0.3135201036930084,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.7202631831169128,0.2281459122896194,1.040600299835205,285.57354736328125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.2311096191406,285.57330322265625,1.0,0.5465431809425354,1.0,1.0,0.0,1.0,-2.8349769115448,2.834970474243164,6.453137302742107e-06,2.185734510421753,0.8949576616287231,0.8949576616287231,0.0,146.94557189941406,175.0,23802.892578125,-0.0,2012.0821533203125,1.0,283.1499938964844,284.7079467773437,290.6241760253906,292.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,31468.431640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403817176818848,1.0,0.0,0.0,3.6516659259796143,3.651690006256104,8.89765090050787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.8671875,0.0,1538.5291748046875,1895.4371337890625,0.0,1942.8343505859373,0.9030274152755736,1.0,0.0,3.0,1.0,0.0
12310680,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.8462185859680176,0.3781341910362243,0.3425347506999969,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57354736328125,0.8685420155525208,0.4103174209594726,0.3905719518661499,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.57354736328125,0.8539333939552307,0.3893112540245056,0.2740278244018554,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735778808594,0.8096449375152588,0.3282797336578369,0.3135201036930084,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736694335937,0.7202631831169128,0.2281459122896194,1.040600299835205,285.57354736328125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.2311096191406,285.57330322265625,1.0,0.5465431809425354,1.0,1.0,0.0,1.0,-2.8349769115448,2.834970474243164,6.453137302742107e-06,2.185734510421753,0.8949576616287231,0.8949576616287231,0.0,146.94557189941406,175.0,23802.892578125,-0.0,2012.0821533203125,1.0,283.1499938964844,284.7079467773437,290.6241760253906,292.2144470214844,293.1499938964844,293.1499938964844,283.1499938964844,31468.431640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403817176818848,1.0,0.0,0.0,3.6516659259796143,3.651690006256104,8.89765090050787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.8671875,0.0,1538.5291748046875,1895.4371337890625,0.0,1942.8343505859373,0.9030274152755736,1.0,0.0,3.0,1.0,0.0
12310740,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.8317357301712036,0.3779802322387695,0.3428212106227875,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.8539911508560181,0.4117209017276764,0.3923458755016327,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.8396396040916443,0.3899829983711242,0.2748260200023651,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.795648992061615,0.3293029963970184,0.3149357140064239,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7078453302383423,0.2283822149038314,1.043806552886963,285.5720520019531,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,297.22735595703125,285.5718078613281,1.0,0.554443359375,1.0,1.0,0.0,1.0,-2.8439717292785645,2.8439652919769287,6.4945415942929685e-06,2.1928460597991943,0.8966143131256104,0.8966143131256104,0.0,158.3609161376953,163.0,23664.3203125,-0.0,2082.157958984375,1.0,283.1499938964844,284.7141418457031,290.59149169921875,292.172119140625,293.1499938964844,293.1499938964844,283.1499938964844,30597.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387874722480774,1.0,0.0,0.0,3.615804433822632,3.615828037261963,8.723748692318622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.22412109375,0.0,1492.4737548828125,1895.4371337890625,0.0,1929.2587890625,0.8938238620758057,1.0,0.0,3.0,1.0,0.0
12310800,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.8317357301712036,0.3779802322387695,0.3428212106227875,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.8539911508560181,0.4117209017276764,0.3923458755016327,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5720520019531,0.8396396040916443,0.3899829983711242,0.2748260200023651,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57208251953125,0.795648992061615,0.3293029963970184,0.3149357140064239,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5721740722656,0.7078453302383423,0.2283822149038314,1.043806552886963,285.5720520019531,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,297.22735595703125,285.5718078613281,1.0,0.554443359375,1.0,1.0,0.0,1.0,-2.8439717292785645,2.8439652919769287,6.4945415942929685e-06,2.1928460597991943,0.8966143131256104,0.8966143131256104,0.0,158.3609161376953,163.0,23664.3203125,-0.0,2082.157958984375,1.0,283.1499938964844,284.7141418457031,290.59149169921875,292.172119140625,293.1499938964844,293.1499938964844,283.1499938964844,30597.654296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387874722480774,1.0,0.0,0.0,3.615804433822632,3.615828037261963,8.723748692318622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.22412109375,0.0,1492.4737548828125,1895.4371337890625,0.0,1929.2587890625,0.8938238620758057,1.0,0.0,3.0,1.0,0.0
12310860,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.829923152923584,0.3778336346149444,0.3427368700504303,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8530625700950623,0.4130880534648895,0.3936905264854431,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8383323550224304,0.3906453251838684,0.2753253579139709,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.7946655750274658,0.3303050994873047,0.3159350454807281,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7064636945724487,0.2286084741353988,1.0450677871704102,285.5708923339844,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2238464355469,285.5706481933594,1.0,0.5555734038352966,1.0,1.0,0.0,1.0,-2.84880805015564,2.848801612854004,6.517012025142321e-06,2.196739196777344,0.8970462083816528,0.8970462083816528,0.0,159.98252868652344,151.0,23494.130859375,-0.0,2098.07373046875,1.0,283.1499938964844,284.7215270996094,290.5618591308594,292.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,29707.33984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366989254951477,1.0,0.0,0.0,3.572844982147217,3.5728678703308105,8.517686183040496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.841796875,0.0,1439.54443359375,1895.4371337890625,0.0,1911.527099609375,0.8830052018165588,1.0,0.0,3.0,1.0,0.0
12310920,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.829923152923584,0.3778336346149444,0.3427368700504303,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8530625700950623,0.4130880534648895,0.3936905264854431,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708923339844,0.8383323550224304,0.3906453251838684,0.2753253579139709,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.7946655750274658,0.3303050994873047,0.3159350454807281,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7064636945724487,0.2286084741353988,1.0450677871704102,285.5708923339844,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2238464355469,285.5706481933594,1.0,0.5555734038352966,1.0,1.0,0.0,1.0,-2.84880805015564,2.848801612854004,6.517012025142321e-06,2.196739196777344,0.8970462083816528,0.8970462083816528,0.0,159.98252868652344,151.0,23494.130859375,-0.0,2098.07373046875,1.0,283.1499938964844,284.7215270996094,290.5618591308594,292.1318359375,293.1499938964844,293.1499938964844,283.1499938964844,29707.33984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366989254951477,1.0,0.0,0.0,3.572844982147217,3.5728678703308105,8.517686183040496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.841796875,0.0,1439.54443359375,1895.4371337890625,0.0,1911.527099609375,0.8830052018165588,1.0,0.0,3.0,1.0,0.0
12310980,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.8351746201515198,0.3777349591255188,0.3424733579158783,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.8597385883331299,0.4144604206085205,0.3948045969009399,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.8442544937133789,0.391338586807251,0.2756728827953338,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.8011007308959961,0.331332117319107,0.3167213499546051,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7117061614990234,0.2288859188556671,1.045420527458191,285.5709228515625,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.2210388183594,285.5707092285156,1.0,0.5531008243560791,1.0,1.0,0.0,1.0,-2.851618528366089,2.851612091064453,6.530137397930957e-06,2.199024200439453,0.8963038921356201,0.8963038921356201,0.0,155.71194458007812,139.0,23306.98046875,-0.0,2081.9970703125,1.0,283.1499938964844,284.73077392578125,290.5333251953125,292.0917053222656,293.1499938964844,293.1499938964844,283.1499938964844,28801.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342600226402283,1.0,0.0,0.0,3.523373603820801,3.5233960151672363,8.283439569822804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.87744140625,0.0,1380.9222412109375,1895.4371337890625,0.0,1890.89794921875,0.8707042336463928,1.0,0.0,3.0,1.0,0.0
12311040,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.8351746201515198,0.3777349591255188,0.3424733579158783,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.8597385883331299,0.4144604206085205,0.3948045969009399,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.8442544937133789,0.391338586807251,0.2756728827953338,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5709228515625,0.8011007308959961,0.331332117319107,0.3167213499546051,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57098388671875,0.7117061614990234,0.2288859188556671,1.045420527458191,285.5709228515625,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.2210388183594,285.5707092285156,1.0,0.5531008243560791,1.0,1.0,0.0,1.0,-2.851618528366089,2.851612091064453,6.530137397930957e-06,2.199024200439453,0.8963038921356201,0.8963038921356201,0.0,155.71194458007812,139.0,23306.98046875,-0.0,2081.9970703125,1.0,283.1499938964844,284.73077392578125,290.5333251953125,292.0917053222656,293.1499938964844,293.1499938964844,283.1499938964844,28801.53125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342600226402283,1.0,0.0,0.0,3.523373603820801,3.5233960151672363,8.283439569822804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.87744140625,0.0,1380.9222412109375,1895.4371337890625,0.0,1890.89794921875,0.8707042336463928,1.0,0.0,3.0,1.0,0.0
12311100,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.8396477103233337,0.3777013719081878,0.3423050343990326,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.573486328125,0.8651092052459717,0.4151493608951568,0.3953107297420501,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.8491379618644714,0.3916961848735809,0.275814950466156,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.8062227964401245,0.331856369972229,0.3170713186264038,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5734558105469,0.7158432006835938,0.2290479242801666,1.0454469919204712,285.573486328125,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.2198791503906,285.5735168457031,1.0,0.5510131120681763,1.0,1.0,0.0,1.0,-2.8526480197906494,2.8526415824890137,6.534972726512933e-06,2.199871778488159,0.8955377340316772,0.8955377340316772,0.0,152.23797607421875,139.0,23201.41796875,-0.0,2066.810302734375,1.0,283.1499938964844,284.7388610839844,290.5191345214844,292.07098388671875,293.1499938964844,293.1499938964844,283.1499938964844,28196.689453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329173684120178,1.0,0.0,0.0,3.488701820373535,3.4887237548828125,8.121214705170132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4323.6083984375,0.0,1340.9635009765625,1895.4371337890625,0.0,1879.5771484375,0.8649576306343079,1.0,0.0,3.0,1.0,0.0
12311160,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8452131152153015,0.3776744604110718,0.3421247899532318,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8716844320297241,0.4158377349376678,0.3957959115505218,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8551692366600037,0.392058253288269,0.2759453058242798,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.57293701171875,0.8122400045394897,0.3323859870433807,0.3174051344394684,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.7207407355308533,0.2292248308658599,1.0454349517822266,285.57293701171875,285.66961669921875,293.5696716308594,287.5189514160156,293.5710144042969,297.2188720703125,285.5728454589844,1.0,0.5485347509384155,1.0,1.0,0.0,1.0,-2.853558301925659,2.8535518646240234,6.539260539284442e-06,2.200626373291016,0.8944522142410278,0.8944522142410278,0.0,148.1483612060547,127.0,23111.978515625,-0.0,2048.41943359375,1.0,283.1499938964844,284.742431640625,290.50555419921875,292.0517883300781,293.1499938964844,293.1499938964844,283.1499938964844,27883.056640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315544486045837,1.0,0.0,0.0,3.467923402786255,3.467945098876953,8.024764497349679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.7490234375,0.0,1317.718994140625,1895.4371337890625,0.0,1868.111572265625,0.85704106092453,1.0,0.0,3.0,1.0,0.0
12311220,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.859531581401825,0.3776391744613647,0.3417321443557739,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8882410526275635,0.417211651802063,0.3967130184173584,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8705618977546692,0.3927935361862182,0.2761765122413635,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8264451026916504,0.3334589302539825,0.3180357813835144,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.7326595187187195,0.229620411992073,1.0453628301620483,285.57733154296875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2171936035156,285.57733154296875,1.0,0.5427636504173279,1.0,1.0,0.0,1.0,-2.855138301849365,2.855131864547729,6.5467306740174536e-06,2.201946973800659,0.891570508480072,0.891570508480072,0.0,138.71426391601562,115.0,22912.966796875,-0.0,2005.0982666015625,1.0,283.1499938964844,284.7568359375,290.4784851074219,292.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,26951.853515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286595106124878,1.0,0.0,0.0,3.406880617141724,3.406901597976685,7.74474528952851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.6396484375,0.0,1250.8626708984375,1895.4371337890625,0.0,1843.848388671875,0.8421021699905396,1.0,0.0,3.0,1.0,0.0
