time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311280,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.859531581401825,0.3776391744613647,0.3417321443557739,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8882410526275635,0.417211651802063,0.3967130184173584,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8705618977546692,0.3927935361862182,0.2761765122413635,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.8264451026916504,0.3334589302539825,0.3180357813835144,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.7326595187187195,0.229620411992073,1.0453628301620483,285.57733154296875,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2171936035156,285.57733154296875,1.0,0.5427636504173279,1.0,1.0,0.0,1.0,-2.855138301849365,2.855131864547729,6.5467306740174536e-06,2.201946973800659,0.891570508480072,0.891570508480072,0.0,138.71426391601562,115.0,22912.966796875,-0.0,2005.0982666015625,1.0,283.1499938964844,284.7568359375,290.4784851074219,292.0123291015625,293.1499938964844,293.1499938964844,283.1499938964844,26951.853515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286595106124878,1.0,0.0,0.0,3.406880617141724,3.406901597976685,7.74474528952851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.6396484375,0.0,1250.8626708984375,1895.4371337890625,0.0,1843.848388671875,0.8421021699905396,1.0,0.0,3.0,1.0,0.0
12311340,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.8784976005554199,0.3776198923587799,0.3413155078887939,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.909673273563385,0.4185730814933777,0.3975785374641418,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.8906731605529785,0.3935357928276062,0.2763827741146087,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.8443014025688171,0.3345423936843872,0.3186363577842712,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.7480148673057556,0.2300648838281631,1.0453200340270996,285.5843200683594,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21588134765625,285.5844421386719,1.0,0.5362846255302429,1.0,1.0,0.0,1.0,-2.856596231460572,2.8565897941589355,6.553643288498279e-06,2.2031729221343994,0.8877329230308533,0.8877329230308533,0.0,128.215576171875,103.0,22712.01953125,-0.0,1956.344482421875,1.0,283.1499938964844,284.77410888671875,290.4521179199219,291.97344970703125,293.1499938964844,293.1499938964844,283.1499938964844,26010.36328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256380319595337,1.0,0.0,0.0,3.34068250656128,3.340702772140503,7.446698191415635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.6572265625,0.0,1181.327880859375,1895.4371337890625,0.0,1818.6568603515625,0.8259865045547485,1.0,0.0,3.0,1.0,0.0
12311400,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.8784976005554199,0.3776198923587799,0.3413155078887939,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.909673273563385,0.4185730814933777,0.3975785374641418,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.8906731605529785,0.3935357928276062,0.2763827741146087,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843200683594,0.8443014025688171,0.3345423936843872,0.3186363577842712,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.58428955078125,0.7480148673057556,0.2300648838281631,1.0453200340270996,285.5843200683594,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.21588134765625,285.5844421386719,1.0,0.5362846255302429,1.0,1.0,0.0,1.0,-2.856596231460572,2.8565897941589355,6.553643288498279e-06,2.2031729221343994,0.8877329230308533,0.8877329230308533,0.0,128.215576171875,103.0,22712.01953125,-0.0,1956.344482421875,1.0,283.1499938964844,284.77410888671875,290.4521179199219,291.97344970703125,293.1499938964844,293.1499938964844,283.1499938964844,26010.36328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256380319595337,1.0,0.0,0.0,3.34068250656128,3.340702772140503,7.446698191415635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.6572265625,0.0,1181.327880859375,1895.4371337890625,0.0,1818.6568603515625,0.8259865045547485,1.0,0.0,3.0,1.0,0.0
12311460,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.9029377698898317,0.3776156902313232,0.3408895432949066,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.9393539428710938,0.4199156761169433,0.3984037637710571,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.9170565009117126,0.3942837119102478,0.2765752673149109,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940856933594,0.8675284385681152,0.3356301188468933,0.3192183375358581,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.768194317817688,0.2305516749620437,1.0453599691390991,285.5941162109375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.21484375,285.5943298339844,1.0,0.5293822288513184,1.0,1.0,0.0,1.0,-2.8580551147460938,2.858048439025879,6.560564543178771e-06,2.204399585723877,0.883022129535675,0.883022129535675,0.0,117.11157989501952,91.0,22510.14453125,-0.0,1904.5914306640625,1.0,283.1499938964844,284.7944030761719,290.4263916015625,291.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,25059.287109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225293517112732,1.0,0.0,0.0,3.269688129425049,3.269707679748535,7.133554049687518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.833984375,0.0,1109.9676513671875,1895.4371337890625,0.0,1792.882568359375,0.8087752461433411,1.0,0.0,3.0,1.0,0.0
12311520,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.9029377698898317,0.3776156902313232,0.3408895432949066,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.9393539428710938,0.4199156761169433,0.3984037637710571,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.9170565009117126,0.3942837119102478,0.2765752673149109,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5940856933594,0.8675284385681152,0.3356301188468933,0.3192183375358581,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59405517578125,0.768194317817688,0.2305516749620437,1.0453599691390991,285.5941162109375,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.21484375,285.5943298339844,1.0,0.5293822288513184,1.0,1.0,0.0,1.0,-2.8580551147460938,2.858048439025879,6.560564543178771e-06,2.204399585723877,0.883022129535675,0.883022129535675,0.0,117.11157989501952,91.0,22510.14453125,-0.0,1904.5914306640625,1.0,283.1499938964844,284.7944030761719,290.4263916015625,291.93511962890625,293.1499938964844,293.1499938964844,283.1499938964844,25059.287109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225293517112732,1.0,0.0,0.0,3.269688129425049,3.269707679748535,7.133554049687518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4264.833984375,0.0,1109.9676513671875,1895.4371337890625,0.0,1792.882568359375,0.8087752461433411,1.0,0.0,3.0,1.0,0.0
12311580,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.937597930431366,0.3776306509971618,0.3404662311077118,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.973970890045166,0.4212358593940735,0.3991947472095489,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.9532532691955566,0.3950372040271759,0.2767615020275116,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.8982954025268555,0.3367185890674591,0.3197878301143646,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.7950047254562378,0.2310766875743866,1.0455089807510376,285.6068725585937,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2138366699219,285.6072082519531,1.0,0.5222198963165283,1.0,1.0,0.0,1.0,-2.859584331512451,2.8595778942108154,6.567816399183357e-06,2.205682277679444,0.8775264620780945,0.8775264620780945,0.0,105.66030883789062,94.0,22307.919921875,-0.0,1851.20361328125,1.0,283.1499938964844,284.8179016113281,290.4012451171875,291.8973693847656,293.1499938964844,293.1499938964844,283.1499938964844,24098.986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193537354469299,1.0,0.0,0.0,3.1942408084869385,3.1942594051361084,6.808141961300862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.18798828125,0.0,1037.58056640625,1895.4371337890625,0.0,1766.7071533203125,0.7905459403991699,1.0,0.0,3.0,1.0,0.0
12311640,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.937597930431366,0.3776306509971618,0.3404662311077118,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.973970890045166,0.4212358593940735,0.3991947472095489,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068725585937,0.9532532691955566,0.3950372040271759,0.2767615020275116,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068420410156,0.8982954025268555,0.3367185890674591,0.3197878301143646,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.7950047254562378,0.2310766875743866,1.0455089807510376,285.6068725585937,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2138366699219,285.6072082519531,1.0,0.5222198963165283,1.0,1.0,0.0,1.0,-2.859584331512451,2.8595778942108154,6.567816399183357e-06,2.205682277679444,0.8775264620780945,0.8775264620780945,0.0,105.66030883789062,94.0,22307.919921875,-0.0,1851.20361328125,1.0,283.1499938964844,284.8179016113281,290.4012451171875,291.8973693847656,293.1499938964844,293.1499938964844,283.1499938964844,24098.986328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193537354469299,1.0,0.0,0.0,3.1942408084869385,3.1942594051361084,6.808141961300862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4248.18798828125,0.0,1037.58056640625,1895.4371337890625,0.0,1766.7071533203125,0.7905459403991699,1.0,0.0,3.0,1.0,0.0
12311700,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6167907714844,0.9500536918640136,0.3776431679725647,0.34034264087677,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168212890625,0.984666347503662,0.4218860268592834,0.3996683359146118,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6168212890625,0.9653139114379884,0.3954143524169922,0.2769195735454559,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61676025390625,0.9099061489105223,0.3372613787651062,0.3201591372489929,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6165466308594,0.8048343658447266,0.2313513457775116,1.046058177947998,285.6168212890625,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2134094238281,285.6175231933594,1.0,0.5205032825469971,1.0,1.0,0.0,1.0,-2.8612990379333496,2.8612923622131348,6.575752195203677e-06,2.2070305347442627,0.8745458126068115,0.8745458126068115,0.0,102.20207977294922,94.0,22201.607421875,-0.0,1837.0506591796875,1.0,283.1499938964844,284.8341369628906,290.388671875,291.87799072265625,293.1499938964844,293.1499938964844,283.1499938964844,23474.4453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717726469039917,1.0,0.0,0.0,3.147239923477173,3.147258043289185,6.609262186429987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.31396484375,0.0,993.9041748046876,1895.4371337890625,0.0,1753.356201171875,0.7819732427597046,1.0,0.0,3.0,1.0,0.0
12311760,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.9581987261772156,0.3776462078094482,0.34026700258255,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6238098144531,0.9914454221725464,0.4225205779075622,0.4001843631267547,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.623779296875,0.973102867603302,0.3957818150520324,0.2771135568618774,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6237487792969,0.918616771697998,0.3377940654754638,0.3205775320529938,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62359619140625,0.8114880323410034,0.2316245138645172,1.046866774559021,285.6238098144531,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.212890625,285.6243591308594,1.0,0.519499659538269,1.0,1.0,0.0,1.0,-2.8635356426239014,2.8635292053222656,6.586150448129047e-06,2.2088069915771484,0.8713568449020386,0.8713568449020386,0.0,100.0446319580078,112.0,22119.03515625,-0.0,1830.054443359375,1.0,283.1499938964844,284.8456726074219,290.3768615722656,291.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,23129.203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161485552787781,1.0,0.0,0.0,3.114722728729248,3.1147403717041016,6.473394478234695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.36669921875,0.0,964.9473876953124,1895.4371337890625,0.0,1740.4500732421875,0.7713841795921326,1.0,0.0,3.0,1.0,0.0
12311820,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.9444118142127992,0.3776088953018188,0.3403918743133545,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.9813880920410156,0.4237317442893982,0.4014926254749298,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.9609529376029968,0.3964749276638031,0.2777169644832611,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.9061739444732666,0.3388154804706573,0.3217049539089203,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.801429271697998,0.2321474254131317,1.0499659776687622,285.6459655761719,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21160888671875,285.6467590332031,1.0,0.523666262626648,1.0,1.0,0.0,1.0,-2.8710596561431885,2.8710529804229736,6.620998647122178e-06,2.214696884155273,0.86464923620224,0.86464923620224,0.0,104.15557861328124,130.0,21950.24609375,-0.0,1862.0970458984373,1.0,283.1499938964844,284.8785095214844,290.353759765625,291.826416015625,293.1499938964844,293.1499938964844,283.1499938964844,22147.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713047206401825,1.0,0.0,0.0,3.0315141677856445,3.03153133392334,6.132146950221795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.8544921875,0.0,892.7722778320312,1895.4371337890625,0.0,1715.2012939453125,0.7513732314109802,1.0,0.0,3.0,1.0,0.0
12311880,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.9444118142127992,0.3776088953018188,0.3403918743133545,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459655761719,0.9813880920410156,0.4237317442893982,0.4014926254749298,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.9609529376029968,0.3964749276638031,0.2777169644832611,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.9061739444732666,0.3388154804706573,0.3217049539089203,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64569091796875,0.801429271697998,0.2321474254131317,1.0499659776687622,285.6459655761719,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21160888671875,285.6467590332031,1.0,0.523666262626648,1.0,1.0,0.0,1.0,-2.8710596561431885,2.8710529804229736,6.620998647122178e-06,2.214696884155273,0.86464923620224,0.86464923620224,0.0,104.15557861328124,130.0,21950.24609375,-0.0,1862.0970458984373,1.0,283.1499938964844,284.8785095214844,290.353759765625,291.826416015625,293.1499938964844,293.1499938964844,283.1499938964844,22147.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713047206401825,1.0,0.0,0.0,3.0315141677856445,3.03153133392334,6.132146950221795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.8544921875,0.0,892.7722778320312,1895.4371337890625,0.0,1715.2012939453125,0.7513732314109802,1.0,0.0,3.0,1.0,0.0
12311940,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728210449219,0.9127807021141052,0.3774921000003814,0.3406678438186645,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.9541639089584352,0.4248436689376831,0.4029428362846374,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728210449219,0.9304339289665222,0.3970907926559448,0.2784401178359985,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.8800143003463745,0.3397542834281921,0.3229904472827911,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725158691406,0.7783137559890747,0.2326091080904007,1.0539182424545288,285.6728515625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.209716796875,285.673828125,1.0,0.5315402150154114,1.0,1.0,0.0,1.0,-2.880298137664795,2.88029146194458,6.663966814812738e-06,2.221952676773072,0.8575209379196167,0.8575209379196167,0.0,114.22486877441406,148.0,21790.625,-0.0,1926.326416015625,1.0,283.1499938964844,284.9159545898437,290.331787109375,291.79412841796875,293.1499938964844,293.1499938964844,283.1499938964844,21153.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101677656173706,1.0,0.0,0.0,2.945111036300659,2.945127010345459,5.787575219073915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.1787109375,0.0,821.79833984375,1895.4371337890625,0.0,1691.9007568359375,0.7306226491928101,1.0,0.0,3.0,1.0,0.0
12312000,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728210449219,0.9127807021141052,0.3774921000003814,0.3406678438186645,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728515625,0.9541639089584352,0.4248436689376831,0.4029428362846374,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728210449219,0.9304339289665222,0.3970907926559448,0.2784401178359985,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727600097656,0.8800143003463745,0.3397542834281921,0.3229904472827911,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725158691406,0.7783137559890747,0.2326091080904007,1.0539182424545288,285.6728515625,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.209716796875,285.673828125,1.0,0.5315402150154114,1.0,1.0,0.0,1.0,-2.880298137664795,2.88029146194458,6.663966814812738e-06,2.221952676773072,0.8575209379196167,0.8575209379196167,0.0,114.22486877441406,148.0,21790.625,-0.0,1926.326416015625,1.0,283.1499938964844,284.9159545898437,290.331787109375,291.79412841796875,293.1499938964844,293.1499938964844,283.1499938964844,21153.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101677656173706,1.0,0.0,0.0,2.945111036300659,2.945127010345459,5.787575219073915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.1787109375,0.0,821.79833984375,1895.4371337890625,0.0,1691.9007568359375,0.7306226491928101,1.0,0.0,3.0,1.0,0.0
12312060,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.8755053281784058,0.3752665519714355,0.3396554887294769,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.9124611020088196,0.423698365688324,0.4029445946216583,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.8910130262374878,0.3955222070217132,0.2781291902065277,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965026855469,0.8464093208312988,0.3384032845497131,0.322809487581253,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69635009765625,0.7479865550994873,0.2306784987449646,1.0506312847137451,285.69659423828125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1859741210937,285.6971740722656,1.0,0.5406099557876587,1.0,1.0,0.0,1.0,-2.8745598793029785,2.874553203582764,6.638101240241667e-06,2.2178218364715576,0.8499447703361511,0.8499447703361511,0.0,129.71066284179688,166.0,21546.298828125,-0.0,1992.9451904296875,1.0,283.1499938964844,284.951171875,290.30926513671875,291.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,20152.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072928547859192,1.0,0.0,0.0,2.855820894241333,2.8558361530303955,5.441959274321562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.78369140625,0.0,752.5801391601562,1895.4371337890625,0.0,1668.7755126953125,0.7122048735618591,1.0,0.0,3.0,1.0,0.0
12312120,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.696533203125,0.8755053281784058,0.3752665519714355,0.3396554887294769,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69659423828125,0.9124611020088196,0.423698365688324,0.4029445946216583,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965637207031,0.8910130262374878,0.3955222070217132,0.2781291902065277,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6965026855469,0.8464093208312988,0.3384032845497131,0.322809487581253,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.69635009765625,0.7479865550994873,0.2306784987449646,1.0506312847137451,285.69659423828125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1859741210937,285.6971740722656,1.0,0.5406099557876587,1.0,1.0,0.0,1.0,-2.8745598793029785,2.874553203582764,6.638101240241667e-06,2.2178218364715576,0.8499447703361511,0.8499447703361511,0.0,129.71066284179688,166.0,21546.298828125,-0.0,1992.9451904296875,1.0,283.1499938964844,284.951171875,290.30926513671875,291.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,20152.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072928547859192,1.0,0.0,0.0,2.855820894241333,2.8558361530303955,5.441959274321562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.78369140625,0.0,752.5801391601562,1895.4371337890625,0.0,1668.7755126953125,0.7122048735618591,1.0,0.0,3.0,1.0,0.0
12312180,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8466843962669373,0.3739289343357086,0.3389361500740051,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.8815209865570068,0.4233261048793793,0.4031068086624145,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.8614314198493958,0.3948031663894653,0.2779988646507263,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.8204378485679626,0.3378326296806335,0.3227764666080475,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.7245661616325378,0.2294897884130478,1.0476804971694946,285.7102355957031,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1722106933594,285.7108154296875,1.0,0.5503390431404114,1.0,1.0,0.0,1.0,-2.870140790939331,2.870134115219116,6.617702183575602e-06,2.2144100666046143,0.8417356610298157,0.8417356610298157,0.0,146.06893920898438,169.0,21343.306640625,-0.0,2065.77197265625,1.0,283.1499938964844,284.9744873046875,290.2861633300781,291.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,19677.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039905786514282,1.0,0.0,0.0,2.7930285930633545,2.793043375015259,5.205280331210815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.1123046875,0.0,707.563232421875,1895.4371337890625,0.0,1642.3873291015625,0.6977459788322449,1.0,0.0,3.0,1.0,0.0
12312240,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8466843962669373,0.3739289343357086,0.3389361500740051,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.8815209865570068,0.4233261048793793,0.4031068086624145,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.8614314198493958,0.3948031663894653,0.2779988646507263,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.8204378485679626,0.3378326296806335,0.3227764666080475,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.7245661616325378,0.2294897884130478,1.0476804971694946,285.7102355957031,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.1722106933594,285.7108154296875,1.0,0.5503390431404114,1.0,1.0,0.0,1.0,-2.870140790939331,2.870134115219116,6.617702183575602e-06,2.2144100666046143,0.8417356610298157,0.8417356610298157,0.0,146.06893920898438,169.0,21343.306640625,-0.0,2065.77197265625,1.0,283.1499938964844,284.9744873046875,290.2861633300781,291.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,19677.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039905786514282,1.0,0.0,0.0,2.7930285930633545,2.793043375015259,5.205280331210815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4171.1123046875,0.0,707.563232421875,1895.4371337890625,0.0,1642.3873291015625,0.6977459788322449,1.0,0.0,3.0,1.0,0.0
12312300,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.716552734375,0.8381127715110779,0.3733904957771301,0.3386479020118713,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.8723312616348267,0.4232704937458038,0.4032563865184784,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165832519531,0.85265052318573,0.3945835530757904,0.2779938876628876,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165222167969,0.8123757243156433,0.3376951217651367,0.3228427767753601,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7164001464844,0.7172510623931885,0.2290667593479156,1.046672224998474,285.7165832519531,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.16754150390625,285.71710205078125,1.0,0.5535574555397034,1.0,1.0,0.0,1.0,-2.8688368797302246,2.8688302040100098,6.611803200939903e-06,2.213454484939575,0.8374362587928772,0.8374362587928772,0.0,151.93966674804688,169.0,21254.234375,-0.0,2092.322509765625,1.0,283.1499938964844,284.9850769042969,290.2755126953125,291.7068176269531,293.1499938964844,293.1499938964844,283.1499938964844,19527.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022824883460999,1.0,0.0,0.0,2.7655811309814453,2.7655956745147705,5.10347717863624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.1552734375,0.0,688.7984008789062,1895.4371337890625,0.0,1628.8123779296875,0.6914986371994019,1.0,0.0,3.0,1.0,0.0
12312360,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.8318414092063904,0.3728973269462585,0.3383618593215942,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72247314453125,0.8656855821609497,0.4232604503631592,0.4034093618392944,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7224426269531,0.8463104963302612,0.3944127261638641,0.2779941260814667,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.722412109375,0.8062262535095215,0.3376161456108093,0.3229246437549591,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7222900390625,0.7116197943687439,0.2287237644195556,1.0458292961120603,285.72247314453125,286.35693359375,293.015380859375,287.2823486328125,293.01617431640625,297.16375732421875,285.72296142578125,1.0,0.5561943650245667,1.0,1.0,0.0,1.0,-2.867761850357056,2.86775541305542,6.606927399843698e-06,2.212660074234009,0.8330057263374329,0.8330057263374329,0.0,156.53433227539062,157.0,21169.203125,-0.0,2112.994384765625,1.0,283.1499938964844,284.9949951171875,290.2655944824219,291.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,19421.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006091475486755,1.0,0.0,0.0,2.7397654056549072,2.7397797107696533,5.008643597648188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.53076171875,0.0,671.6497802734375,1895.4371337890625,0.0,1615.5635986328125,0.685667097568512,1.0,0.0,3.0,1.0,0.0
12312420,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.8300673365592957,0.3720035254955292,0.3375708758831024,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.864431619644165,0.4233198165893554,0.4034780263900757,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.8449270129203796,0.394160509109497,0.2778260111808777,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.8049495816230774,0.3375747799873352,0.3228863775730133,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7099781036376953,0.2282167971134185,1.0434672832489014,285.7329406738281,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.158203125,285.7333374023437,1.0,0.5557210445404053,1.0,1.0,0.0,1.0,-2.863809585571289,2.863802909851074,6.588961241504876e-06,2.2097151279449463,0.8237740993499756,0.8237740993499756,0.0,157.31884765625,145.0,20996.39453125,-0.0,2110.189208984375,1.0,283.1499938964844,285.0133056640625,290.2470703125,291.662109375,293.1499938964844,293.1499938964844,283.1499938964844,19298.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974132061004639,1.0,0.0,0.0,2.6909079551696777,2.6909217834472656,4.831600790566881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.54736328125,0.0,640.4391479492188,1895.4371337890625,0.0,1590.39892578125,0.6747432351112366,1.0,0.0,3.0,1.0,0.0
12312480,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.8300673365592957,0.3720035254955292,0.3375708758831024,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.864431619644165,0.4233198165893554,0.4034780263900757,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.8449270129203796,0.394160509109497,0.2778260111808777,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.8049495816230774,0.3375747799873352,0.3228863775730133,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327575683594,0.7099781036376953,0.2282167971134185,1.0434672832489014,285.7329406738281,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.158203125,285.7333374023437,1.0,0.5557210445404053,1.0,1.0,0.0,1.0,-2.863809585571289,2.863802909851074,6.588961241504876e-06,2.2097151279449463,0.8237740993499756,0.8237740993499756,0.0,157.31884765625,145.0,20996.39453125,-0.0,2110.189208984375,1.0,283.1499938964844,285.0133056640625,290.2470703125,291.662109375,293.1499938964844,293.1499938964844,283.1499938964844,19298.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6974132061004639,1.0,0.0,0.0,2.6909079551696777,2.6909217834472656,4.831600790566881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.54736328125,0.0,640.4391479492188,1895.4371337890625,0.0,1590.39892578125,0.6747432351112366,1.0,0.0,3.0,1.0,0.0
12312540,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8354373574256897,0.3712110519409179,0.3366667330265045,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8711615204811096,0.4234479069709778,0.4033998250961303,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8510240912437439,0.3939935564994812,0.2775603830814361,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.8111519813537598,0.3376507759094238,0.3227480351924896,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.714982271194458,0.227903738617897,1.040985107421875,285.7431030273437,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1546630859375,285.7435302734375,1.0,0.5519422888755798,1.0,1.0,0.0,1.0,-2.8591604232788086,2.8591537475585938,6.567744094354566e-06,2.206199407577514,0.8140822649002075,0.8140822649002075,0.0,152.43405151367188,133.0,20824.994140625,-0.0,2078.58154296875,1.0,283.1499938964844,285.0312194824219,290.22930908203125,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19256.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943429112434387,1.0,0.0,0.0,2.6434175968170166,2.6434311866760254,4.662565231683402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.75146484375,0.0,611.5062866210938,1895.4371337890625,0.0,1566.3975830078125,0.66424959897995,1.0,0.0,3.0,1.0,0.0
12312600,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8354373574256897,0.3712110519409179,0.3366667330265045,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7431030273437,0.8711615204811096,0.4234479069709778,0.4033998250961303,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8510240912437439,0.3939935564994812,0.2775603830814361,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.8111519813537598,0.3376507759094238,0.3227480351924896,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.714982271194458,0.227903738617897,1.040985107421875,285.7431030273437,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1546630859375,285.7435302734375,1.0,0.5519422888755798,1.0,1.0,0.0,1.0,-2.8591604232788086,2.8591537475585938,6.567744094354566e-06,2.206199407577514,0.8140822649002075,0.8140822649002075,0.0,152.43405151367188,133.0,20824.994140625,-0.0,2078.58154296875,1.0,283.1499938964844,285.0312194824219,290.22930908203125,291.6338195800781,293.1499938964844,293.1499938964844,283.1499938964844,19256.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6943429112434387,1.0,0.0,0.0,2.6434175968170166,2.6434311866760254,4.662565231683402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.75146484375,0.0,611.5062866210938,1895.4371337890625,0.0,1566.3975830078125,0.66424959897995,1.0,0.0,3.0,1.0,0.0
12312660,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8456320762634277,0.3704880177974701,0.3357150554656982,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.8833199739456177,0.4236080646514892,0.4032372832298279,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8622690439224243,0.3938776850700378,0.2772452235221863,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.8217182159423828,0.3377921283245086,0.3225611448287964,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7238819003105164,0.2277312576770782,1.0386090278625488,285.75439453125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1524658203125,285.7548828125,1.0,0.5462611317634583,1.0,1.0,0.0,1.0,-2.8543620109558105,2.854355573654175,6.545862561324611e-06,2.202562093734741,0.8039945363998413,0.8039945363998413,0.0,144.45669555664062,121.0,20655.943359375,-0.0,2031.7740478515625,1.0,283.1499938964844,285.0502319335937,290.2121276855469,291.606201171875,293.1499938964844,293.1499938964844,283.1499938964844,19262.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913070678710938,1.0,0.0,0.0,2.595512628555298,2.5955257415771484,4.495102530199802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.205078125,0.0,583.5256958007812,1895.4371337890625,0.0,1542.8367919921875,0.6537553071975708,1.0,0.0,3.0,1.0,0.0
12312720,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8456320762634277,0.3704880177974701,0.3357150554656982,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75439453125,0.8833199739456177,0.4236080646514892,0.4032372832298279,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543640136719,0.8622690439224243,0.3938776850700378,0.2772452235221863,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7543334960937,0.8217182159423828,0.3377921283245086,0.3225611448287964,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.7238819003105164,0.2277312576770782,1.0386090278625488,285.75439453125,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1524658203125,285.7548828125,1.0,0.5462611317634583,1.0,1.0,0.0,1.0,-2.8543620109558105,2.854355573654175,6.545862561324611e-06,2.202562093734741,0.8039945363998413,0.8039945363998413,0.0,144.45669555664062,121.0,20655.943359375,-0.0,2031.7740478515625,1.0,283.1499938964844,285.0502319335937,290.2121276855469,291.606201171875,293.1499938964844,293.1499938964844,283.1499938964844,19262.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913070678710938,1.0,0.0,0.0,2.595512628555298,2.5955257415771484,4.495102530199802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.205078125,0.0,583.5256958007812,1895.4371337890625,0.0,1542.8367919921875,0.6537553071975708,1.0,0.0,3.0,1.0,0.0
12312780,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.8601821660995483,0.3698168098926544,0.3347482681274414,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675476074219,0.9001299142837524,0.4237807989120483,0.4030222594738006,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.8781192302703857,0.3937961161136627,0.27690589427948,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674865722656,0.8358604311943054,0.3379677832126617,0.3223442435264587,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.7359133362770081,0.227662906050682,1.036412239074707,285.7675476074219,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1512756347656,285.7681579589844,1.0,0.5394961833953857,1.0,1.0,0.0,1.0,-2.849632501602173,2.849626064300537,6.524325726786628e-06,2.198974370956421,0.7935802340507507,0.7935802340507507,0.0,134.76048278808594,109.0,20488.732421875,-0.0,1976.8802490234373,1.0,283.1499938964844,285.0711364746094,290.1957397460937,291.5793762207031,293.1499938964844,293.1499938964844,283.1499938964844,19294.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882548332214355,1.0,0.0,0.0,2.5461997985839844,2.546212673187256,4.325918325776002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.943359375,0.0,555.8252563476562,1895.4371337890625,0.0,1519.323486328125,0.6430205702781677,1.0,0.0,3.0,1.0,0.0
12312840,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.8601821660995483,0.3698168098926544,0.3347482681274414,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675476074219,0.9001299142837524,0.4237807989120483,0.4030222594738006,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.8781192302703857,0.3937961161136627,0.27690589427948,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674865722656,0.8358604311943054,0.3379677832126617,0.3223442435264587,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.7359133362770081,0.227662906050682,1.036412239074707,285.7675476074219,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1512756347656,285.7681579589844,1.0,0.5394961833953857,1.0,1.0,0.0,1.0,-2.849632501602173,2.849626064300537,6.524325726786628e-06,2.198974370956421,0.7935802340507507,0.7935802340507507,0.0,134.76048278808594,109.0,20488.732421875,-0.0,1976.8802490234373,1.0,283.1499938964844,285.0711364746094,290.1957397460937,291.5793762207031,293.1499938964844,293.1499938964844,283.1499938964844,19294.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6882548332214355,1.0,0.0,0.0,2.5461997985839844,2.546212673187256,4.325918325776002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.943359375,0.0,555.8252563476562,1895.4371337890625,0.0,1519.323486328125,0.6430205702781677,1.0,0.0,3.0,1.0,0.0
12312900,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749328613281,0.8692188858985901,0.369498074054718,0.3342655003070831,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.9105888605117798,0.4238689243793487,0.4029012620449066,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77496337890625,0.8878334760665894,0.3937661051750183,0.2767323553562164,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77490234375,0.8444709777832031,0.3380639255046844,0.3222288787364959,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.77471923828125,0.7432664036750793,0.227660670876503,1.035390853881836,285.77496337890625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1509704589844,285.775634765625,1.0,0.5358543992042542,1.0,1.0,0.0,1.0,-2.847332000732422,2.847325325012207,6.513861990242731e-06,2.197229146957397,0.7882713079452515,0.7882713079452515,0.0,129.51483154296875,109.0,20405.640625,-0.0,1947.6739501953125,1.0,283.1499938964844,285.0824584960937,290.1878662109375,291.5663146972656,293.1499938964844,293.1499938964844,283.1499938964844,19315.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867162585258484,1.0,0.0,0.0,2.5208513736724854,2.5208640098571777,4.240214650508279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.92919921875,0.0,541.984619140625,1895.4371337890625,0.0,1507.538818359375,0.6375234127044678,1.0,0.0,3.0,1.0,0.0
12312960,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.782958984375,0.8795603513717651,0.3691898584365845,0.3337856829166412,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.9232449531555176,0.4239575564861297,0.4027738869190216,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829895019531,0.8988168239593506,0.3937428891658783,0.2765584290027618,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7829284667969,0.8543277978897095,0.3381642699241638,0.3221108615398407,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7827453613281,0.7517085671424866,0.2276768982410431,1.0344229936599731,285.78302001953125,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1508483886719,285.7837219238281,1.0,0.5320936441421509,1.0,1.0,0.0,1.0,-2.845087766647339,2.845081329345703,6.503664280899102e-06,2.1955273151397705,0.7829066514968872,0.7829066514968872,0.0,124.0936508178711,97.0,20322.8125,-0.0,1917.753173828125,1.0,283.1499938964844,285.09442138671875,290.1802062988281,291.5534973144531,293.1499938964844,293.1499938964844,283.1499938964844,19337.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851685643196106,1.0,0.0,0.0,2.495003700256348,2.49501633644104,4.153706072429486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.9951171875,0.0,528.1348876953125,1895.4371337890625,0.0,1495.729736328125,0.6319302320480347,1.0,0.0,3.0,1.0,0.0
12313020,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.9047048091888428,0.3686040937900543,0.3328397870063782,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.9534167051315308,0.4241363406181335,0.4025061726570129,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.9271382689476012,0.3937174081802368,0.2762142419815063,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.8786532282829285,0.3383759260177612,0.3218712210655212,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.7726699709892273,0.2277580350637436,1.0326460599899292,285.8009948730469,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1510009765625,285.80181884765625,1.0,0.5243204236030579,1.0,1.0,0.0,1.0,-2.840791702270508,2.840785264968872,6.4841678977245465e-06,2.1922709941864014,0.7720502018928528,0.7720502018928528,0.0,112.89776611328124,85.0,20157.78515625,-0.0,1856.642333984375,1.0,283.1499938964844,285.1203308105469,290.1656799316406,291.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,19383.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820439696311951,1.0,0.0,0.0,2.4418420791625977,2.441854238510132,3.978583720254392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.36279296875,0.0,500.4540100097656,1895.4371337890625,0.0,1472.031494140625,0.6204613447189331,1.0,0.0,3.0,1.0,0.0
12313080,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009338378906,0.9047048091888428,0.3686040937900543,0.3328397870063782,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.9534167051315308,0.4241363406181335,0.4025061726570129,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80096435546875,0.9271382689476012,0.3937174081802368,0.2762142419815063,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009033203125,0.8786532282829285,0.3383759260177612,0.3218712210655212,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006896972656,0.7726699709892273,0.2277580350637436,1.0326460599899292,285.8009948730469,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1510009765625,285.80181884765625,1.0,0.5243204236030579,1.0,1.0,0.0,1.0,-2.840791702270508,2.840785264968872,6.4841678977245465e-06,2.1922709941864014,0.7720502018928528,0.7720502018928528,0.0,112.89776611328124,85.0,20157.78515625,-0.0,1856.642333984375,1.0,283.1499938964844,285.1203308105469,290.1656799316406,291.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,19383.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820439696311951,1.0,0.0,0.0,2.4418420791625977,2.441854238510132,3.978583720254392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.36279296875,0.0,500.4540100097656,1895.4371337890625,0.0,1472.031494140625,0.6204613447189331,1.0,0.0,3.0,1.0,0.0
