time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313140,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.9409485459327698,0.3680613040924072,0.3319197297096252,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216552734375,0.98626971244812,0.4243165552616119,0.402227908372879,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.9638939499855042,0.393724262714386,0.2758820652961731,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215637207031,0.91125750541687,0.3386026620864868,0.3216328620910644,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.8007093071937561,0.2279003262519836,1.0310877561569214,285.8216552734375,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1517028808594,285.8226013183594,1.0,0.5163131356239319,1.0,1.0,0.0,1.0,-2.8367927074432373,2.8367862701416016,6.466053946496686e-06,2.1892435550689697,0.7610769867897034,0.7610769867897034,0.0,101.39065551757812,88.0,19993.40625,-0.0,1794.6715087890625,1.0,283.1499938964844,285.1490173339844,290.15216064453125,291.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,19424.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788834929466248,1.0,0.0,0.0,2.3868231773376465,2.3868350982666016,3.801314960583113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.055908203125,0.0,472.901123046875,1895.4371337890625,0.0,1448.2576904296875,0.6086363792419434,1.0,0.0,3.0,1.0,0.0
12313200,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.9409485459327698,0.3680613040924072,0.3319197297096252,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216552734375,0.98626971244812,0.4243165552616119,0.402227908372879,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8216247558594,0.9638939499855042,0.393724262714386,0.2758820652961731,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8215637207031,0.91125750541687,0.3386026620864868,0.3216328620910644,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8213195800781,0.8007093071937561,0.2279003262519836,1.0310877561569214,285.8216552734375,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1517028808594,285.8226013183594,1.0,0.5163131356239319,1.0,1.0,0.0,1.0,-2.8367927074432373,2.8367862701416016,6.466053946496686e-06,2.1892435550689697,0.7610769867897034,0.7610769867897034,0.0,101.39065551757812,88.0,19993.40625,-0.0,1794.6715087890625,1.0,283.1499938964844,285.1490173339844,290.15216064453125,291.5048217773437,293.1499938964844,293.1499938964844,283.1499938964844,19424.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788834929466248,1.0,0.0,0.0,2.3868231773376465,2.3868350982666016,3.801314960583113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.055908203125,0.0,472.901123046875,1895.4371337890625,0.0,1448.2576904296875,0.6086363792419434,1.0,0.0,3.0,1.0,0.0
12313260,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.9606546759605408,0.3675400614738464,0.3312549591064453,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.9990000128746032,0.424520194530487,0.4002773463726043,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9817968606948853,0.3937476575374603,0.2757440507411957,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.9320898056030272,0.3388301730155945,0.3216409981250763,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.8163950443267822,0.2280836999416351,1.0308876037597656,285.84576416015625,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1527404785156,285.8467712402344,1.0,0.5126978754997253,1.0,1.0,0.0,1.0,-2.833815574645996,2.8338091373443604,6.4527621361776255e-06,2.1870696544647217,0.7500709295272827,0.7500709295272827,0.0,95.9530792236328,106.0,19834.056640625,-0.0,1763.41943359375,1.0,283.1499938964844,285.1810302734375,290.1398010253906,291.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,19457.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675707995891571,1.0,0.0,0.0,2.330279588699341,2.3302910327911377,3.623343047820527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.3759765625,0.0,445.7007751464844,1895.4371337890625,0.0,1424.57373046875,0.5965278744697571,1.0,0.0,3.0,1.0,0.0
12313320,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.845703125,0.9606546759605408,0.3675400614738464,0.3312549591064453,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.9990000128746032,0.424520194530487,0.4002773463726043,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.9817968606948853,0.3937476575374603,0.2757440507411957,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456726074219,0.9320898056030272,0.3388301730155945,0.3216409981250763,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8453674316406,0.8163950443267822,0.2280836999416351,1.0308876037597656,285.84576416015625,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1527404785156,285.8467712402344,1.0,0.5126978754997253,1.0,1.0,0.0,1.0,-2.833815574645996,2.8338091373443604,6.4527621361776255e-06,2.1870696544647217,0.7500709295272827,0.7500709295272827,0.0,95.9530792236328,106.0,19834.056640625,-0.0,1763.41943359375,1.0,283.1499938964844,285.1810302734375,290.1398010253906,291.4824523925781,293.1499938964844,293.1499938964844,283.1499938964844,19457.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675707995891571,1.0,0.0,0.0,2.330279588699341,2.3302910327911377,3.623343047820527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.3759765625,0.0,445.7007751464844,1895.4371337890625,0.0,1424.57373046875,0.5965278744697571,1.0,0.0,3.0,1.0,0.0
12313380,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597717285156,0.9577485918998718,0.3672663569450378,0.3310341536998749,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85986328125,0.9990000128746032,0.4247188568115234,0.4021237194538116,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598327636719,0.9795123934745787,0.3937559127807617,0.275768369436264,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.9293512105941772,0.3389426171779632,0.321772426366806,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.814464807510376,0.228185161948204,1.031447172164917,285.85986328125,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.15350341796875,285.8613586425781,1.0,0.5139131546020508,1.0,1.0,0.0,1.0,-2.8360466957092285,2.8360402584075928,6.462571491283597e-06,2.1886303424835205,0.7443591952323914,0.7443591952323914,0.0,96.71765899658205,106.0,19766.11328125,-0.0,1770.9241943359375,1.0,283.1499938964844,285.1994323730469,290.1337890625,291.4713134765625,293.1499938964844,293.1499938964844,283.1499938964844,19470.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67406165599823,1.0,0.0,0.0,2.300389528274536,2.300400733947754,3.530986987243523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.252685546875,0.0,431.7696228027344,1895.4371337890625,0.0,1412.375732421875,0.5901459455490112,1.0,0.0,3.0,1.0,0.0
12313440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752746582031,0.9467368125915528,0.3670054376125335,0.3309123814105987,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753662109375,0.9916473031044006,0.4247364401817322,0.4025817513465881,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.9700616598129272,0.3937537968158722,0.2758539319038391,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.9183210730552672,0.3390344381332397,0.3219777941703796,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.8063516020774841,0.2282705903053283,1.032386302947998,285.8753662109375,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1538391113281,285.8766784667969,1.0,0.5161693096160889,1.0,1.0,0.0,1.0,-2.837815999984741,2.837809562683105,6.470764219557168e-06,2.190053224563598,0.7391383051872253,0.7391383051872253,0.0,99.60760498046876,124.0,19705.740234375,-0.0,1787.7188720703125,1.0,283.1499938964844,285.21826171875,290.1288757324219,291.4624328613281,293.1499938964844,293.1499938964844,283.1499938964844,19476.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725966334342957,1.0,0.0,0.0,2.272674560546875,2.2726857662200928,3.446417622399167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.263671875,0.0,419.1089172363281,1895.4371337890625,0.0,1401.568115234375,0.5842350125312805,1.0,0.0,3.0,1.0,0.0
12313500,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89141845703125,0.9305809736251832,0.3667222857475281,0.3308268189430237,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8915405273437,0.9794397950172424,0.424745112657547,0.402767926454544,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8914794921875,0.9554848670959472,0.3937394022941589,0.2759743630886078,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.903545379638672,0.3391161859035492,0.3222322165966034,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8909912109375,0.7944173216819763,0.2283484190702438,1.0335705280303955,285.8915405273437,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.15411376953125,285.8929748535156,1.0,0.5194308757781982,1.0,1.0,0.0,1.0,-2.839935302734375,2.83992886543274,6.480622687377036e-06,2.191774606704712,0.7337262630462646,0.7337262630462646,0.0,104.02556610107422,124.0,19643.04296875,-0.0,1812.3302001953125,1.0,283.1499938964844,285.23809814453125,290.1242980957031,291.4537048339844,293.1499938964844,293.1499938964844,283.1499938964844,19479.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711550354957581,1.0,0.0,0.0,2.243685007095337,2.2436962127685547,3.35905554038618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.088134765625,0.0,406.1448669433594,1895.4371337890625,0.0,1390.97705078125,0.5780647397041321,1.0,0.0,3.0,1.0,0.0
12313560,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082946777344,0.9124345779418944,0.3664290606975555,0.3307725191116333,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90838623046875,0.9637877941131592,0.4247539639472961,0.4029902517795563,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9083251953125,0.9377057552337646,0.3937133252620697,0.2761182785034179,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.8881665468215942,0.3391837477684021,0.3225165009498596,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9078369140625,0.7810405492782593,0.2284142673015594,1.0349074602127075,285.90838623046875,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1542663574219,285.909912109375,1.0,0.5234004259109497,1.0,1.0,0.0,1.0,-2.8422584533691406,2.842251777648926,6.491318345069885e-06,2.193608045578003,0.7283568382263184,0.7283568382263184,0.0,109.5449676513672,142.0,19580.75,-0.0,1842.7152099609373,1.0,283.1499938964844,285.2585754394531,290.11993408203125,291.4454040527344,293.1499938964844,293.1499938964844,283.1499938964844,19479.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669782280921936,1.0,0.0,0.0,2.214653253555298,2.2146639823913574,3.272689639288729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4044.0224609375,0.0,393.4395446777344,1895.4371337890625,0.0,1380.9322509765625,0.5718973278999329,1.0,0.0,3.0,1.0,0.0
12313620,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8795379996299744,0.3658214211463928,0.3307293951511383,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.9272038340568542,0.4247696995735168,0.4035250842571258,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.9015228748321532,0.3936372101306915,0.276454359292984,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8577715158462524,0.3392837643623352,0.3231408298015594,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.7547396421432495,0.2285156995058059,1.0378718376159668,285.944091796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1543884277344,285.9457092285156,1.0,0.5328105092048645,1.0,1.0,0.0,1.0,-2.8475658893585205,2.8475592136383057,6.51578011456877e-06,2.1977927684783936,0.7177758812904358,0.7177758812904358,0.0,122.92765808105467,160.0,19458.609375,-0.0,1916.072021484375,1.0,283.1499938964844,285.3014221191406,290.1117248535156,291.4295349121094,293.1499938964844,293.1499938964844,283.1499938964844,19469.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667188823223114,1.0,0.0,0.0,2.1567304134368896,2.15674090385437,3.103738208665163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.160888671875,0.0,368.9098205566406,1895.4371337890625,0.0,1362.063720703125,0.5596298575401306,1.0,0.0,3.0,1.0,0.0
12313680,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8795379996299744,0.3658214211463928,0.3307293951511383,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.9272038340568542,0.4247696995735168,0.4035250842571258,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.9015228748321532,0.3936372101306915,0.276454359292984,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94390869140625,0.8577715158462524,0.3392837643623352,0.3231408298015594,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9434814453125,0.7547396421432495,0.2285156995058059,1.0378718376159668,285.944091796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1543884277344,285.9457092285156,1.0,0.5328105092048645,1.0,1.0,0.0,1.0,-2.8475658893585205,2.8475592136383057,6.51578011456877e-06,2.1977927684783936,0.7177758812904358,0.7177758812904358,0.0,122.92765808105467,160.0,19458.609375,-0.0,1916.072021484375,1.0,283.1499938964844,285.3014221191406,290.1117248535156,291.4295349121094,293.1499938964844,293.1499938964844,283.1499938964844,19469.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667188823223114,1.0,0.0,0.0,2.1567304134368896,2.15674090385437,3.103738208665163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.160888671875,0.0,368.9098205566406,1895.4371337890625,0.0,1362.063720703125,0.5596298575401306,1.0,0.0,3.0,1.0,0.0
12313740,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818420410156,0.8510238528251648,0.3651976883411407,0.3307446241378784,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.8945760130882263,0.4247829020023346,0.4041380286216736,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.8718959093093872,0.3935451805591583,0.2768354117870331,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.831640899181366,0.3393545746803283,0.3238129913806915,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.7322189807891846,0.2285858988761901,1.0410648584365845,285.9819641113281,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1543273925781,285.983642578125,1.0,0.5434249043464661,1.0,1.0,0.0,1.0,-2.853424310684204,2.8534176349639893,6.542826213262742e-06,2.2024083137512207,0.7074458599090576,0.7074458599090576,0.0,138.36929321289062,178.0,19338.3046875,-0.0,2000.6173095703125,1.0,283.1499938964844,285.3462219238281,290.1040344238281,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,19445.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647076606750488,1.0,0.0,0.0,2.099423408508301,2.099433422088623,2.940989247690595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.55810546875,0.0,345.6963195800781,1895.4371337890625,0.0,1344.1473388671875,0.5475450754165649,1.0,0.0,3.0,1.0,0.0
12313800,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818420410156,0.8510238528251648,0.3651976883411407,0.3307446241378784,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819641113281,0.8945760130882263,0.4247829020023346,0.4041380286216736,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.8718959093093872,0.3935451805591583,0.2768354117870331,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9817810058594,0.831640899181366,0.3393545746803283,0.3238129913806915,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9813232421875,0.7322189807891846,0.2285858988761901,1.0410648584365845,285.9819641113281,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1543273925781,285.983642578125,1.0,0.5434249043464661,1.0,1.0,0.0,1.0,-2.853424310684204,2.8534176349639893,6.542826213262742e-06,2.2024083137512207,0.7074458599090576,0.7074458599090576,0.0,138.36929321289062,178.0,19338.3046875,-0.0,2000.6173095703125,1.0,283.1499938964844,285.3462219238281,290.1040344238281,291.4143981933594,293.1499938964844,293.1499938964844,283.1499938964844,19445.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647076606750488,1.0,0.0,0.0,2.099423408508301,2.099433422088623,2.940989247690595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.55810546875,0.0,345.6963195800781,1895.4371337890625,0.0,1344.1473388671875,0.5475450754165649,1.0,0.0,3.0,1.0,0.0
12313860,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.8275737762451172,0.3645741045475006,0.3308019638061523,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8684300780296326,0.4247943162918091,0.4047965705394745,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8472207188606262,0.3934541642665863,0.2772497534751892,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213317871094,0.8091962933540344,0.3394148051738739,0.3245190382003784,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.7127326130867004,0.2286361306905746,1.0443840026855469,286.02154541015625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1541442871094,286.0232849121094,1.0,0.5546612739562988,1.0,1.0,0.0,1.0,-2.8596203327178955,2.85961389541626,6.571486665052362e-06,2.207287311553955,0.6974092721939087,0.6974092721939087,0.0,155.04234313964844,166.0,19219.22265625,-0.0,2092.074951171875,1.0,283.1499938964844,285.3925476074219,290.096923828125,291.3999328613281,293.1499938964844,293.1499938964844,283.1499938964844,19409.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622579097747803,1.0,0.0,0.0,2.043199062347412,2.043208837509156,2.785573940400355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.2099609375,0.0,323.9200439453125,1895.4371337890625,0.0,1326.58837890625,0.5357434153556824,1.0,0.0,3.0,1.0,0.0
12313920,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213928222656,0.8275737762451172,0.3645741045475006,0.3308019638061523,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.8684300780296326,0.4247943162918091,0.4047965705394745,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.021484375,0.8472207188606262,0.3934541642665863,0.2772497534751892,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213317871094,0.8091962933540344,0.3394148051738739,0.3245190382003784,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.7127326130867004,0.2286361306905746,1.0443840026855469,286.02154541015625,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1541442871094,286.0232849121094,1.0,0.5546612739562988,1.0,1.0,0.0,1.0,-2.8596203327178955,2.85961389541626,6.571486665052362e-06,2.207287311553955,0.6974092721939087,0.6974092721939087,0.0,155.04234313964844,166.0,19219.22265625,-0.0,2092.074951171875,1.0,283.1499938964844,285.3925476074219,290.096923828125,291.3999328613281,293.1499938964844,293.1499938964844,283.1499938964844,19409.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622579097747803,1.0,0.0,0.0,2.043199062347412,2.043208837509156,2.785573940400355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.2099609375,0.0,323.9200439453125,1895.4371337890625,0.0,1326.58837890625,0.5357434153556824,1.0,0.0,3.0,1.0,0.0
12313980,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.821323812007904,0.3640007674694061,0.3304506540298462,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8618747591972351,0.4248335659503937,0.4050107300281524,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.8410612344741821,0.3934042155742645,0.2773428857326507,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.8030558228492737,0.3395015895366668,0.324777752161026,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.7073233723640442,0.2287015169858932,1.0455280542373655,286.0600280761719,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1541748046875,286.0616455078125,1.0,0.5571668148040771,1.0,1.0,0.0,1.0,-2.861259937286377,2.861253261566162,6.57937562209554e-06,2.2087109088897705,0.6876556873321533,0.6876556873321533,0.0,159.9279022216797,154.0,19080.005859375,-0.0,2118.647705078125,1.0,283.1499938964844,285.4379272460937,290.09039306640625,291.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,19366.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659757673740387,1.0,0.0,0.0,1.9883722066879272,1.9883817434310915,2.6380848794360645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.283203125,0.0,303.6275939941406,1895.4371337890625,0.0,1308.8028564453125,0.5242956876754761,1.0,0.0,3.0,1.0,0.0
12314040,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599060058594,0.821323812007904,0.3640007674694061,0.3304506540298462,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.8618747591972351,0.4248335659503937,0.4050107300281524,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0599670410156,0.8410612344741821,0.3934042155742645,0.2773428857326507,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0598449707031,0.8030558228492737,0.3395015895366668,0.324777752161026,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594177246094,0.7073233723640442,0.2287015169858932,1.0455280542373655,286.0600280761719,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1541748046875,286.0616455078125,1.0,0.5571668148040771,1.0,1.0,0.0,1.0,-2.861259937286377,2.861253261566162,6.57937562209554e-06,2.2087109088897705,0.6876556873321533,0.6876556873321533,0.0,159.9279022216797,154.0,19080.005859375,-0.0,2118.647705078125,1.0,283.1499938964844,285.4379272460937,290.09039306640625,291.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,19366.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659757673740387,1.0,0.0,0.0,1.9883722066879272,1.9883817434310915,2.6380848794360645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.283203125,0.0,303.6275939941406,1895.4371337890625,0.0,1308.8028564453125,0.5242956876754761,1.0,0.0,3.0,1.0,0.0
12314100,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.07861328125,0.8218866586685181,0.3637614250183105,0.3301988244056701,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0787353515625,0.86272794008255,0.4248861372470855,0.4050243496894836,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07867431640625,0.8418303728103638,0.3934198915958404,0.2773255705833435,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0785522460937,0.8038998246192932,0.3395796716213226,0.3248147964477539,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.078125,0.7080861926078796,0.2287669330835342,1.0456498861312866,286.0787353515625,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1545104980469,286.0803527832031,1.0,0.5566419363021851,1.0,1.0,0.0,1.0,-2.861144542694092,2.861137866973877,6.578948614333058e-06,2.208668231964112,0.682883620262146,0.682883620262146,0.0,159.3023681640625,154.0,19005.8515625,-0.0,2115.4013671875,1.0,283.1499938964844,285.460205078125,290.0871276855469,291.3779296875,293.1499938964844,293.1499938964844,283.1499938964844,19342.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584205627441406,1.0,0.0,0.0,1.961539506912232,1.961548924446106,2.567364276728768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.072021484375,0.0,294.03240966796875,1895.4371337890625,0.0,1299.348388671875,0.5187183022499084,1.0,0.0,3.0,1.0,0.0
12314160,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973205566406,0.8240423798561096,0.3635537922382355,0.3299267590045929,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.8653656244277954,0.4249628484249115,0.4050087928771972,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.8442628383636475,0.3934641480445862,0.2772899866104126,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.8064444661140442,0.3396833539009094,0.3248240053653717,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0968017578125,0.7103519439697266,0.2288572639226913,1.0456362962722778,286.097412109375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1551208496094,286.0990295410156,1.0,0.5553023219108582,1.0,1.0,0.0,1.0,-2.8607513904571533,2.8607449531555176,6.577232852578163e-06,2.2084062099456787,0.6781866550445557,0.6781866550445557,0.0,157.3661346435547,142.0,18930.666015625,-0.0,2105.29541015625,1.0,283.1499938964844,285.4824523925781,290.0839538574219,291.37030029296875,293.1499938964844,293.1499938964844,283.1499938964844,19317.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657008707523346,1.0,0.0,0.0,1.9351295232772827,1.935138821601868,2.498696289876534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.84375,0.0,284.7991027832031,1895.4371337890625,0.0,1289.4083251953125,0.513245165348053,1.0,0.0,3.0,1.0,0.0
12314220,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8320949077606201,0.3632290661334991,0.3293624818325043,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8749552369117737,0.4251889586448669,0.4049378037452698,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8531675934791565,0.3936370611190796,0.2771980464458465,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8152007460594177,0.3399675786495209,0.3248067200183868,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.7180663347244263,0.2291125357151031,1.0454310178756714,286.13494873046875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.15692138671875,286.1365661621094,1.0,0.5509192943572998,1.0,1.0,0.0,1.0,-2.859610080718994,2.8596036434173584,6.572151050932007e-06,2.207599401473999,0.6690323948860168,0.6690323948860168,0.0,150.73199462890625,130.0,18779.8828125,-0.0,2071.033203125,1.0,283.1499938964844,285.5269470214844,290.07843017578125,291.3555603027344,293.1499938964844,293.1499938964844,283.1499938964844,19264.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539843678474426,1.0,0.0,0.0,1.8837007284164429,1.8837097883224487,2.3676484772749973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.586181640625,0.0,267.4081420898437,1895.4371337890625,0.0,1268.267822265625,0.5026353597640991,1.0,0.0,3.0,1.0,0.0
12314280,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13482666015625,0.8320949077606201,0.3632290661334991,0.3293624818325043,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.13494873046875,0.8749552369117737,0.4251889586448669,0.4049378037452698,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348876953125,0.8531675934791565,0.3936370611190796,0.2771980464458465,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.134765625,0.8152007460594177,0.3399675786495209,0.3248067200183868,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.13433837890625,0.7180663347244263,0.2291125357151031,1.0454310178756714,286.13494873046875,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.15692138671875,286.1365661621094,1.0,0.5509192943572998,1.0,1.0,0.0,1.0,-2.859610080718994,2.8596036434173584,6.572151050932007e-06,2.207599401473999,0.6690323948860168,0.6690323948860168,0.0,150.73199462890625,130.0,18779.8828125,-0.0,2071.033203125,1.0,283.1499938964844,285.5269470214844,290.07843017578125,291.3555603027344,293.1499938964844,293.1499938964844,283.1499938964844,19264.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539843678474426,1.0,0.0,0.0,1.8837007284164429,1.8837097883224487,2.3676484772749973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.586181640625,0.0,267.4081420898437,1895.4371337890625,0.0,1268.267822265625,0.5026353597640991,1.0,0.0,3.0,1.0,0.0
12314340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726989746094,0.8444086909294128,0.3630136549472809,0.3288116157054901,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728210449219,0.8894631862640381,0.4255078434944153,0.4048633575439453,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727600097656,0.8667969107627869,0.3939153850078583,0.2771129310131073,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.8276503086090088,0.340348869562149,0.3247905075550079,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722106933594,0.7289502024650574,0.2294588983058929,1.045209884643555,286.1728210449219,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.159423828125,286.1744384765625,1.0,0.5451056957244873,1.0,1.0,0.0,1.0,-2.858470916748047,2.858464241027832,6.5670687945385e-06,2.2067887783050537,0.6602166891098022,0.6602166891098022,0.0,141.76942443847656,118.0,18631.271484375,-0.0,2025.45166015625,1.0,283.1499938964844,285.5715637207031,290.0743713378906,291.34228515625,293.1499938964844,293.1499938964844,283.1499938964844,19205.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507892608642578,1.0,0.0,0.0,1.834296703338623,1.8343054056167605,2.245083692287153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.841552734375,0.0,251.4192657470703,1895.4371337890625,0.0,1246.159423828125,0.4925060272216797,1.0,0.0,3.0,1.0,0.0
12314400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726989746094,0.8444086909294128,0.3630136549472809,0.3288116157054901,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1728210449219,0.8894631862640381,0.4255078434944153,0.4048633575439453,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1727600097656,0.8667969107627869,0.3939153850078583,0.2771129310131073,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1726379394531,0.8276503086090088,0.340348869562149,0.3247905075550079,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722106933594,0.7289502024650574,0.2294588983058929,1.045209884643555,286.1728210449219,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.159423828125,286.1744384765625,1.0,0.5451056957244873,1.0,1.0,0.0,1.0,-2.858470916748047,2.858464241027832,6.5670687945385e-06,2.2067887783050537,0.6602166891098022,0.6602166891098022,0.0,141.76942443847656,118.0,18631.271484375,-0.0,2025.45166015625,1.0,283.1499938964844,285.5715637207031,290.0743713378906,291.34228515625,293.1499938964844,293.1499938964844,283.1499938964844,19205.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507892608642578,1.0,0.0,0.0,1.834296703338623,1.8343054056167605,2.245083692287153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.841552734375,0.0,251.4192657470703,1895.4371337890625,0.0,1246.159423828125,0.4925060272216797,1.0,0.0,3.0,1.0,0.0
12314460,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108764648437,0.8611477017402649,0.3628949522972107,0.3283000290393829,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.9088197946548462,0.425913393497467,0.4048192799091339,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.8851494789123535,0.3942902982234955,0.2770575881004333,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.8439205288887024,0.3408190906047821,0.3248074650764465,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.7431065440177917,0.2298833131790161,1.0451043844223022,286.21099853515625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.16241455078125,286.212646484375,1.0,0.5384841561317444,1.0,1.0,0.0,1.0,-2.857629776000977,2.8576231002807617,6.563355327671161e-06,2.206207275390625,0.6517580151557922,0.6517580151557922,0.0,131.49166870117188,106.0,18486.716796875,-0.0,1973.9833984375,1.0,283.1499938964844,285.6162109375,290.0719299316406,291.3308410644531,293.1499938964844,293.1499938964844,283.1499938964844,19144.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475470662117004,1.0,0.0,0.0,1.7870850563049316,1.7870935201644895,2.131001934913002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.727783203125,0.0,236.7808837890625,1895.4371337890625,0.0,1223.9674072265625,0.4828873872756958,1.0,0.0,3.0,1.0,0.0
12314520,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108764648437,0.8611477017402649,0.3628949522972107,0.3283000290393829,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.21099853515625,0.9088197946548462,0.425913393497467,0.4048192799091339,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2109375,0.8851494789123535,0.3942902982234955,0.2770575881004333,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2108154296875,0.8439205288887024,0.3408190906047821,0.3248074650764465,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2103881835937,0.7431065440177917,0.2298833131790161,1.0451043844223022,286.21099853515625,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.16241455078125,286.212646484375,1.0,0.5384841561317444,1.0,1.0,0.0,1.0,-2.857629776000977,2.8576231002807617,6.563355327671161e-06,2.206207275390625,0.6517580151557922,0.6517580151557922,0.0,131.49166870117188,106.0,18486.716796875,-0.0,1973.9833984375,1.0,283.1499938964844,285.6162109375,290.0719299316406,291.3308410644531,293.1499938964844,293.1499938964844,283.1499938964844,19144.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475470662117004,1.0,0.0,0.0,1.7870850563049316,1.7870935201644895,2.131001934913002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.727783203125,0.0,236.7808837890625,1895.4371337890625,0.0,1223.9674072265625,0.4828873872756958,1.0,0.0,3.0,1.0,0.0
12314580,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338562011719,0.8736856579780579,0.3628666698932647,0.3280175626277923,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2340087890625,0.9242199659347534,0.4261966347694397,0.4048152565956116,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.8986351490020752,0.3945591747760772,0.2770439386367798,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2338256835937,0.8560274839401245,0.3411414921283722,0.3248406946659088,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2333679199219,0.7536383867263794,0.230170726776123,1.0451202392578125,286.2339782714844,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.16436767578125,286.2356262207031,1.0,0.5342733860015869,1.0,1.0,0.0,1.0,-2.857327699661255,2.857321262359619,6.562059752468485e-06,2.206015348434448,0.646862268447876,0.646862268447876,0.0,124.93816375732422,106.0,18402.431640625,-0.0,1941.559814453125,1.0,283.1499938964844,285.64288330078125,290.0711975097656,291.32489013671875,293.1499938964844,293.1499938964844,283.1499938964844,19105.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456193923950195,1.0,0.0,0.0,1.7598799467086792,1.7598882913589478,2.0666145417180815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.773193359375,0.0,228.62466430664065,1895.4371337890625,0.0,1210.8897705078125,0.4773736000061035,1.0,0.0,3.0,1.0,0.0
12314640,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24920654296875,0.8832294344902039,0.3628637790679931,0.3278399109840393,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.9359927773475648,0.426400750875473,0.40482297539711,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.9089514017105104,0.3947552144527435,0.2770435810089111,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2491455078125,0.8652913570404053,0.3413716554641723,0.3248732686042785,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.24871826171875,0.761708676815033,0.2303739339113235,1.0451651811599731,286.24932861328125,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.16571044921875,286.2509765625,1.0,0.5314029455184937,1.0,1.0,0.0,1.0,-2.857216119766236,2.8572094440460205,6.561608643096406e-06,2.2059571743011475,0.6436717510223389,0.6436717510223389,0.0,120.46709442138672,94.0,18347.275390625,-0.0,1919.5948486328125,1.0,283.1499938964844,285.66064453125,290.0709533691406,291.3212280273437,293.1499938964844,293.1499938964844,283.1499938964844,19079.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443484425544739,1.0,0.0,0.0,1.742203712463379,1.742211937904358,2.0253088450772339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.2548828125,0.0,223.43267822265625,1895.4371337890625,0.0,1202.3155517578125,0.473802775144577,1.0,0.0,3.0,1.0,0.0
12314700,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2683410644531,0.8966807126998901,0.3628791272640228,0.3276312351226806,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.9519328474998474,0.426674336194992,0.404846042394638,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.924598515033722,0.3950202465057373,0.2770541906356811,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.268310546875,0.878466010093689,0.3416775465011596,0.3249272406101227,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2678527832031,0.7732096910476685,0.2306411266326904,1.045263648033142,286.2684936523437,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1674194335937,286.2701110839844,1.0,0.5277550220489502,1.0,1.0,0.0,1.0,-2.8571889400482178,2.857182264328003,6.561561804119265e-06,2.2059712409973145,0.6397734880447388,0.6397734880447388,0.0,114.77986907958984,94.0,18279.734375,-0.0,1891.8411865234373,1.0,283.1499938964844,285.68267822265625,290.0709228515625,291.31707763671875,293.1499938964844,293.1499938964844,283.1499938964844,19047.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427831053733826,1.0,0.0,0.0,1.7206790447235107,1.7206872701644895,1.975573411527876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.256103515625,0.0,217.22398376464844,1895.4371337890625,0.0,1191.80810546875,0.4694676399230957,1.0,0.0,3.0,1.0,0.0
12314760,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2874450683594,0.9124732613563538,0.3629139363765716,0.3274371325969696,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875671386719,0.9686176776885986,0.4269667565822601,0.4048838913440704,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875061035156,0.9426347017288208,0.3953059315681457,0.2770769596099853,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2873840332031,0.8936389684677124,0.3420023024082184,0.3249959349632263,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2869567871094,0.7864921689033508,0.2309211939573288,1.0454068183898926,286.2875671386719,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.169189453125,286.2892150878906,1.0,0.5240600109100342,1.0,1.0,0.0,1.0,-2.857282876968384,2.857276201248169,6.562072940141661e-06,2.2060797214508057,0.6359716057777405,0.6359716057777405,0.0,109.01561737060548,82.0,18213.66796875,-0.0,1863.9053955078125,1.0,283.1499938964844,285.70458984375,290.0711975097656,291.31329345703125,293.1499938964844,293.1499938964844,283.1499938964844,19014.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412444114685059,1.0,0.0,0.0,1.69976544380188,1.6997735500335691,1.927841708493361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.404052734375,0.0,211.30953979492188,1895.4371337890625,0.0,1181.5372314453125,0.4652697145938873,1.0,0.0,3.0,1.0,0.0
12314820,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.9535224437713624,0.3630374372005462,0.3271044492721557,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.9990000128746032,0.4276384115219116,0.4035172462463379,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251342773437,0.980866312980652,0.3959303200244903,0.2771662473678589,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.9330320954322816,0.3427049517631531,0.3251906335353851,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246154785156,0.817960798740387,0.2315112650394439,1.045871615409851,286.3251953125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1726989746094,286.3266906738281,1.0,0.5164963006973267,1.0,1.0,0.0,1.0,-2.8562917709350586,2.856285095214844,6.557951564900577e-06,2.205508232116699,0.628648579120636,0.628648579120636,0.0,97.57674407958984,100.0,18080.953125,-0.0,1806.5196533203125,1.0,283.1499938964844,285.74755859375,290.0725402832031,291.3067932128906,293.1499938964844,293.1499938964844,283.1499938964844,18949.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382463574409485,1.0,0.0,0.0,1.6597462892532349,1.6597542762756348,1.838132703824158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.02294921875,0.0,200.3123321533203,1895.4371337890625,0.0,1161.689208984375,0.4572774171829223,1.0,0.0,3.0,1.0,0.0
12314880,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.9535224437713624,0.3630374372005462,0.3271044492721557,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251953125,0.9990000128746032,0.4276384115219116,0.4035172462463379,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251342773437,0.980866312980652,0.3959303200244903,0.2771662473678589,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32501220703125,0.9330320954322816,0.3427049517631531,0.3251906335353851,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3246154785156,0.817960798740387,0.2315112650394439,1.045871615409851,286.3251953125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1726989746094,286.3266906738281,1.0,0.5164963006973267,1.0,1.0,0.0,1.0,-2.8562917709350586,2.856285095214844,6.557951564900577e-06,2.205508232116699,0.628648579120636,0.628648579120636,0.0,97.57674407958984,100.0,18080.953125,-0.0,1806.5196533203125,1.0,283.1499938964844,285.74755859375,290.0725402832031,291.3067932128906,293.1499938964844,293.1499938964844,283.1499938964844,18949.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382463574409485,1.0,0.0,0.0,1.6597462892532349,1.6597542762756348,1.838132703824158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.02294921875,0.0,200.3123321533203,1895.4371337890625,0.0,1161.689208984375,0.4572774171829223,1.0,0.0,3.0,1.0,0.0
12314940,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622741699219,0.95402854681015,0.3631875813007355,0.3272266983985901,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3624267578125,0.9990000128746032,0.4289535284042358,0.4033276438713074,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.9816426038742064,0.3965838551521301,0.2776099443435669,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.9341915845870972,0.3434549570083618,0.3258771598339081,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.8188920617103577,0.2321096807718277,1.0485100746154783,286.3624267578125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1764221191406,286.3644714355469,1.0,0.5179283618927002,1.0,1.0,0.0,1.0,-2.8606252670288086,2.8606185913085938,6.577298336196691e-06,2.208599090576172,0.6216834187507629,0.6216834187507629,0.0,97.63308715820312,118.0,17968.462890625,-0.0,1813.6715087890625,1.0,283.1499938964844,285.7899169921875,290.07440185546875,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18886.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352584362030029,1.0,0.0,0.0,1.6220098733901978,1.6220176219940186,1.755498288957824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.0732421875,0.0,190.32745361328125,1895.4371337890625,0.0,1142.1273193359375,0.4497979879379272,1.0,0.0,3.0,1.0,0.0
