time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315000,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622741699219,0.95402854681015,0.3631875813007355,0.3272266983985901,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3624267578125,0.9990000128746032,0.4289535284042358,0.4033276438713074,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623352050781,0.9816426038742064,0.3965838551521301,0.2776099443435669,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.9341915845870972,0.3434549570083618,0.3258771598339081,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616943359375,0.8188920617103577,0.2321096807718277,1.0485100746154783,286.3624267578125,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1764221191406,286.3644714355469,1.0,0.5179283618927002,1.0,1.0,0.0,1.0,-2.8606252670288086,2.8606185913085938,6.577298336196691e-06,2.208599090576172,0.6216834187507629,0.6216834187507629,0.0,97.63308715820312,118.0,17968.462890625,-0.0,1813.6715087890625,1.0,283.1499938964844,285.7899169921875,290.07440185546875,291.30078125,293.1499938964844,293.1499938964844,283.1499938964844,18886.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352584362030029,1.0,0.0,0.0,1.6220098733901978,1.6220176219940186,1.755498288957824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.0732421875,0.0,190.32745361328125,1895.4371337890625,0.0,1142.1273193359375,0.4497979879379272,1.0,0.0,3.0,1.0,0.0
12315060,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.928010642528534,0.3633725047111511,0.3276508152484894,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075012207031,0.9831920266151428,0.4293660819530487,0.407009869813919,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.9591838121414183,0.3972688615322113,0.2782871723175049,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40728759765625,0.9090293049812316,0.3442522287368774,0.3268971741199493,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.8000701069831848,0.2326892018318176,1.0524673461914062,286.4075012207031,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1788635253906,286.4093322753906,1.0,0.5245503783226013,1.0,1.0,0.0,1.0,-2.8724887371063232,2.8724820613861084,6.63257242194959e-06,2.2180299758911133,0.6152980923652649,0.6152980923652649,0.0,105.05416870117188,136.0,17898.7734375,-0.0,1868.6634521484373,1.0,283.1499938964844,285.837890625,290.079345703125,291.3007202148437,293.1499938964844,293.1499938964844,283.1499938964844,18812.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632651686668396,1.0,0.0,0.0,1.5872783660888672,1.5872858762741089,1.6811233649605128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.49951171875,0.0,181.4144744873047,1895.4371337890625,0.0,1125.2418212890625,0.4429298341274261,1.0,0.0,3.0,1.0,0.0
12315120,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4073486328125,0.928010642528534,0.3633725047111511,0.3276508152484894,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4075012207031,0.9831920266151428,0.4293660819530487,0.407009869813919,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40740966796875,0.9591838121414183,0.3972688615322113,0.2782871723175049,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.40728759765625,0.9090293049812316,0.3442522287368774,0.3268971741199493,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40679931640625,0.8000701069831848,0.2326892018318176,1.0524673461914062,286.4075012207031,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1788635253906,286.4093322753906,1.0,0.5245503783226013,1.0,1.0,0.0,1.0,-2.8724887371063232,2.8724820613861084,6.63257242194959e-06,2.2180299758911133,0.6152980923652649,0.6152980923652649,0.0,105.05416870117188,136.0,17898.7734375,-0.0,1868.6634521484373,1.0,283.1499938964844,285.837890625,290.079345703125,291.3007202148437,293.1499938964844,293.1499938964844,283.1499938964844,18812.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.632651686668396,1.0,0.0,0.0,1.5872783660888672,1.5872858762741089,1.6811233649605128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.49951171875,0.0,181.4144744873047,1895.4371337890625,0.0,1125.2418212890625,0.4429298341274261,1.0,0.0,3.0,1.0,0.0
12315180,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.8933354020118713,0.3635225594043731,0.3282365202903747,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483642578125,0.9501087069511414,0.429848849773407,0.4078927338123321,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44830322265625,0.9226617217063904,0.3979281783103943,0.2790939509868622,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481506347656,0.8775755167007446,0.3450391292572021,0.3281072676181793,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.772808313369751,0.2331936955451965,1.0570249557495115,286.4483642578125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1804504394531,286.4501037597656,1.0,0.5337912440299988,1.0,1.0,0.0,1.0,-2.881978750228882,2.881972074508667,6.676621978840558e-06,2.225425958633423,0.6093236207962036,0.6093236207962036,0.0,117.30452728271484,154.0,17821.994140625,-0.0,1944.1875,1.0,283.1499938964844,285.8818054199219,290.0855407714844,291.3024597167969,293.1499938964844,293.1499938964844,283.1499938964844,18744.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630577564239502,1.0,0.0,0.0,1.5552009344100952,1.5552083253860474,1.6138619685079902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.82373046875,0.0,173.45750427246094,1895.4371337890625,0.0,1111.92822265625,0.4366326928138733,1.0,0.0,3.0,1.0,0.0
12315240,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4482116699219,0.8933354020118713,0.3635225594043731,0.3282365202903747,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4483642578125,0.9501087069511414,0.429848849773407,0.4078927338123321,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44830322265625,0.9226617217063904,0.3979281783103943,0.2790939509868622,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4481506347656,0.8775755167007446,0.3450391292572021,0.3281072676181793,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476928710937,0.772808313369751,0.2331936955451965,1.0570249557495115,286.4483642578125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1804504394531,286.4501037597656,1.0,0.5337912440299988,1.0,1.0,0.0,1.0,-2.881978750228882,2.881972074508667,6.676621978840558e-06,2.225425958633423,0.6093236207962036,0.6093236207962036,0.0,117.30452728271484,154.0,17821.994140625,-0.0,1944.1875,1.0,283.1499938964844,285.8818054199219,290.0855407714844,291.3024597167969,293.1499938964844,293.1499938964844,283.1499938964844,18744.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630577564239502,1.0,0.0,0.0,1.5552009344100952,1.5552083253860474,1.6138619685079902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.82373046875,0.0,173.45750427246094,1895.4371337890625,0.0,1111.92822265625,0.4366326928138733,1.0,0.0,3.0,1.0,0.0
12315300,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.46832275390625,0.877638041973114,0.3635895848274231,0.3285584449768066,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.46844482421875,0.9316469430923462,0.4301278293132782,0.4084185361862182,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4683837890625,0.9050501585006714,0.3982548415660858,0.2795232832431793,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.46826171875,0.8627140522003174,0.3454318642616272,0.3287506699562073,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4678039550781,0.7598700523376465,0.2334231734275818,1.0593849420547483,286.46844482421875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1809997558594,286.4701843261719,1.0,0.5390418767929077,1.0,1.0,0.0,1.0,-2.887123346328736,2.8871166706085205,6.70060035190545e-06,2.229452133178711,0.6065009236335754,0.6065009236335754,0.0,124.4547348022461,154.0,17787.18359375,-0.0,1987.7784423828125,1.0,283.1499938964844,285.9032287597656,290.0886535644531,291.3035583496094,293.1499938964844,293.1499938964844,283.1499938964844,18711.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6296614408493042,1.0,0.0,0.0,1.540147066116333,1.5401544570922852,1.5827698973680526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.14453125,0.0,169.80982971191406,1895.4371337890625,0.0,1106.082275390625,0.4336910843849182,1.0,0.0,3.0,1.0,0.0
12315360,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4880676269531,0.8630459308624268,0.3636531233787536,0.3288948237895965,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881896972656,0.9139410257339478,0.4304220080375671,0.4089806079864502,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4881286621094,0.8897953629493713,0.3985815942287445,0.27996626496315,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4880065917969,0.8490386009216309,0.3458248972892761,0.3294131755828857,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4875793457031,0.7479808926582336,0.2336387485265731,1.0617705583572388,286.4881896972656,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1814270019531,286.4898986816406,1.0,0.5445680618286133,1.0,1.0,0.0,1.0,-2.892399311065674,2.892392635345459,6.725236289639724e-06,2.233581304550171,0.603786289691925,0.603786289691925,0.0,132.0954132080078,172.0,17754.19921875,-0.0,2034.15966796875,1.0,283.1499938964844,285.9241943359375,290.091796875,291.3048095703125,293.1499938964844,293.1499938964844,283.1499938964844,18680.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288002729415894,1.0,0.0,0.0,1.5257395505905151,1.5257469415664673,1.5532961583630822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.562744140625,0.0,166.37025451660156,1895.4371337890625,0.0,1100.6064453125,0.4308843910694122,1.0,0.0,3.0,1.0,0.0
12315420,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264587402344,0.8378437757492065,0.3637736141681671,0.32959845662117,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5265808105469,0.8851896524429321,0.431040495634079,0.4101775884628296,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5265197753906,0.8628869652748108,0.399239718914032,0.2808838188648224,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263977050781,0.8253825902938843,0.3466147780418396,0.330780565738678,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5259704589844,0.7274046540260315,0.2340341508388519,1.066563606262207,286.5265808105469,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1820068359375,286.5281982421875,1.0,0.5561314225196838,1.0,1.0,0.0,1.0,-2.903191328048706,2.903184413909912,6.775771907996386e-06,2.2420287132263184,0.5986601114273071,0.5986601114273071,0.0,148.3996124267578,175.0,17692.833984375,-0.0,2132.892822265625,1.0,283.1499938964844,285.9647216796875,290.0984191894531,291.307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18619.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271832585334778,1.0,0.0,0.0,1.498731017112732,1.498738169670105,1.4987899987772837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.68798828125,0.0,160.0568389892578,1895.4371337890625,0.0,1090.3758544921875,0.4256465137004852,1.0,0.0,3.0,1.0,0.0
12315480,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264587402344,0.8378437757492065,0.3637736141681671,0.32959845662117,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5265808105469,0.8851896524429321,0.431040495634079,0.4101775884628296,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5265197753906,0.8628869652748108,0.399239718914032,0.2808838188648224,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5263977050781,0.8253825902938843,0.3466147780418396,0.330780565738678,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5259704589844,0.7274046540260315,0.2340341508388519,1.066563606262207,286.5265808105469,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1820068359375,286.5281982421875,1.0,0.5561314225196838,1.0,1.0,0.0,1.0,-2.903191328048706,2.903184413909912,6.775771907996386e-06,2.2420287132263184,0.5986601114273071,0.5986601114273071,0.0,148.3996124267578,175.0,17692.833984375,-0.0,2132.892822265625,1.0,283.1499938964844,285.9647216796875,290.0984191894531,291.307861328125,293.1499938964844,293.1499938964844,283.1499938964844,18619.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6271832585334778,1.0,0.0,0.0,1.498731017112732,1.498738169670105,1.4987899987772837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.68798828125,0.0,160.0568389892578,1895.4371337890625,0.0,1090.3758544921875,0.4256465137004852,1.0,0.0,3.0,1.0,0.0
12315540,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618591308594,0.8242318034172058,0.3639072179794311,0.3301067352294922,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619812011719,0.869822084903717,0.4316969215869903,0.4112000167369842,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619201660156,0.8485407829284668,0.3999204933643341,0.2816579341888428,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617980957031,0.8123096227645874,0.3474237024784088,0.3319511711597442,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614318847656,0.7159002423286438,0.2343997061252594,1.070197582244873,286.5619812011719,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.182373046875,286.5634155273437,1.0,0.5635682940483093,1.0,1.0,0.0,1.0,-2.911740064620972,2.9117331504821777,6.816071163484594e-06,2.248779296875,0.5938948392868042,0.5938948392868042,0.0,159.3273162841797,163.0,17628.037109375,-0.0,2201.7421875,1.0,283.1499938964844,286.002197265625,290.1055603027344,291.3114929199219,293.1499938964844,293.1499938964844,283.1499938964844,18564.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256430745124817,1.0,0.0,0.0,1.4739527702331543,1.4739599227905271,1.449641331419116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.8974609375,0.0,154.42237854003906,1895.4371337890625,0.0,1080.693603515625,0.4208733141422272,1.0,0.0,3.0,1.0,0.0
12315600,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5618591308594,0.8242318034172058,0.3639072179794311,0.3301067352294922,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619812011719,0.869822084903717,0.4316969215869903,0.4112000167369842,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619201660156,0.8485407829284668,0.3999204933643341,0.2816579341888428,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617980957031,0.8123096227645874,0.3474237024784088,0.3319511711597442,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614318847656,0.7159002423286438,0.2343997061252594,1.070197582244873,286.5619812011719,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.182373046875,286.5634155273437,1.0,0.5635682940483093,1.0,1.0,0.0,1.0,-2.911740064620972,2.9117331504821777,6.816071163484594e-06,2.248779296875,0.5938948392868042,0.5938948392868042,0.0,159.3273162841797,163.0,17628.037109375,-0.0,2201.7421875,1.0,283.1499938964844,286.002197265625,290.1055603027344,291.3114929199219,293.1499938964844,293.1499938964844,283.1499938964844,18564.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6256430745124817,1.0,0.0,0.0,1.4739527702331543,1.4739599227905271,1.449641331419116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.8974609375,0.0,154.42237854003906,1895.4371337890625,0.0,1080.693603515625,0.4208733141422272,1.0,0.0,3.0,1.0,0.0
12315660,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105041503906,0.8318050503730774,0.3682795166969299,0.3330606818199157,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.8785358667373657,0.4367946982383728,0.4149123430252075,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106262207031,0.8568762540817261,0.4049623906612396,0.2843848764896393,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104431152344,0.8206679224967957,0.3527476191520691,0.335858553647995,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098327636719,0.7241973876953125,0.2394924759864807,1.087382197380066,286.6107177734375,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.22760009765625,286.6132202148437,1.0,0.5662672519683838,1.0,1.0,0.0,1.0,-2.948349714279175,2.9483425617218018,6.9880406954325736e-06,2.2768325805664062,0.5897314548492432,0.5897314548492432,0.0,156.58836364746094,151.0,17668.69921875,-0.0,2251.9794921875,1.0,283.1499938964844,286.0493469238281,290.1142883300781,291.3188781738281,293.1499938964844,293.1499938964844,283.1499938964844,18501.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242510676383972,1.0,0.0,0.0,1.4517256021499634,1.451732516288757,1.406249765523171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0791015625,0.0,149.45208740234375,1895.4371337890625,0.0,1071.9957275390625,0.4165865182876587,1.0,0.0,3.0,1.0,0.0
12315720,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6105041503906,0.8318050503730774,0.3682795166969299,0.3330606818199157,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.8785358667373657,0.4367946982383728,0.4149123430252075,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106262207031,0.8568762540817261,0.4049623906612396,0.2843848764896393,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6104431152344,0.8206679224967957,0.3527476191520691,0.335858553647995,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098327636719,0.7241973876953125,0.2394924759864807,1.087382197380066,286.6107177734375,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.22760009765625,286.6132202148437,1.0,0.5662672519683838,1.0,1.0,0.0,1.0,-2.948349714279175,2.9483425617218018,6.9880406954325736e-06,2.2768325805664062,0.5897314548492432,0.5897314548492432,0.0,156.58836364746094,151.0,17668.69921875,-0.0,2251.9794921875,1.0,283.1499938964844,286.0493469238281,290.1142883300781,291.3188781738281,293.1499938964844,293.1499938964844,283.1499938964844,18501.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242510676383972,1.0,0.0,0.0,1.4517256021499634,1.451732516288757,1.406249765523171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0791015625,0.0,149.45208740234375,1895.4371337890625,0.0,1071.9957275390625,0.4165865182876587,1.0,0.0,3.0,1.0,0.0
12315780,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.8400321006774902,0.3701372444629669,0.3347661197185516,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6460266113281,0.8881800770759583,0.4392564594745636,0.4172578454017639,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459655761719,0.8660520315170288,0.4073367714881897,0.2860639095306396,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.64581298828125,0.8293500542640686,0.355386346578598,0.3383744060993194,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6452941894531,0.7325148582458496,0.2420666068792343,1.0990163087844849,286.6460266113281,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2467346191406,286.6481018066406,1.0,0.5667232275009155,1.0,1.0,0.0,1.0,-2.972256660461426,2.9722495079040527,7.102428298821906e-06,2.2955551147460938,0.5872794389724731,0.5872794389724731,0.0,152.45460510253906,151.0,17701.48828125,-0.0,2273.42333984375,1.0,283.1499938964844,286.0828857421875,290.1232604980469,291.32965087890625,293.1499938964844,293.1499938964844,283.1499938964844,18452.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623912513256073,1.0,0.0,0.0,1.4385267496109009,1.4385336637496948,1.3807954246658485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.27392578125,0.0,146.52536010742188,1895.4371337890625,0.0,1069.8876953125,0.4140211045742035,1.0,0.0,3.0,1.0,0.0
12315840,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66033935546875,0.8441635370254517,0.3708425164222717,0.3353696763515472,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6604919433594,0.8930256962776184,0.4402428567409515,0.4181589186191559,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.660400390625,0.8706824779510498,0.4082810282707214,0.2867007255554199,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6602783203125,0.8336436748504639,0.3564533293247223,0.3393548429012298,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598205566406,0.7365575432777405,0.243097722530365,1.1035393476486206,286.6604919433594,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2533264160156,286.662353515625,1.0,0.56655353307724,1.0,1.0,0.0,1.0,-2.981450319290161,2.981443166732788,7.146669759094948e-06,2.302757024765014,0.5861834287643433,0.5861834287643433,0.0,150.2819366455078,139.0,17709.701171875,-0.0,2278.771240234375,1.0,283.1499938964844,286.0967712402344,290.1277160644531,291.3349914550781,293.1499938964844,293.1499938964844,283.1499938964844,18432.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239359974861145,1.0,0.0,0.0,1.4327113628387451,1.432718276977539,1.3696538303520356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.96533203125,0.0,145.25257873535156,1895.4371337890625,0.0,1070.033935546875,0.4128963649272918,1.0,0.0,3.0,1.0,0.0
12315900,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68072509765625,0.8511843681335449,0.3718140423297882,0.3361528515815735,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808776855469,0.9011808037757874,0.4416390657424927,0.4193889796733856,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6808166503906,0.8785251379013062,0.4096152186393738,0.2875653803348541,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6806945800781,0.840858519077301,0.3579699099063873,0.340704083442688,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6802978515625,0.7432671189308167,0.2445391118526458,1.1096755266189575,286.6808776855469,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2613830566406,286.6825256347656,1.0,0.5658772587776184,1.0,1.0,0.0,1.0,-2.9939124584198,2.9939053058624268,7.206856935226824e-06,2.312518835067749,0.5845347046852112,0.5845347046852112,0.0,146.581298828125,139.0,17716.052734375,-0.0,2282.191650390625,1.0,283.1499938964844,286.1164855957031,290.1342468261719,291.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,18404.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241129636764526,1.0,0.0,0.0,1.4240586757659912,1.4240654706954956,1.3531601439353838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.164306640625,0.0,143.37857055664062,1895.4371337890625,0.0,1071.1353759765625,0.4112305045127868,1.0,0.0,3.0,1.0,0.0
12315960,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990051269531,0.8590931296348572,0.3726778924465179,0.3368009328842163,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6991271972656,0.9105290174484252,0.4429085254669189,0.4204599559307098,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6990661621094,0.8872781991958618,0.4108302891254425,0.2883165180683136,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.698974609375,0.8489052653312683,0.3593528270721435,0.341887503862381,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7506583333015442,0.2458183765411377,1.114909052848816,286.6991271972656,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2673034667969,286.7006225585937,1.0,0.5647715330123901,1.0,1.0,0.0,1.0,-3.004599094390869,3.004591941833496,7.258669484144775e-06,2.320889472961426,0.5829575061798096,0.5829575061798096,0.0,142.51768493652344,127.0,17716.62109375,-0.0,2280.564697265625,1.0,283.1499938964844,286.13433837890625,290.1400146484375,291.3494567871094,293.1499938964844,293.1499938964844,283.1499938964844,18380.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243628859519958,1.0,0.0,0.0,1.4158847332000732,1.4158915281295776,1.3376707386214548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.8603515625,0.0,141.62979125976562,1895.4371337890625,0.0,1072.6927490234375,0.4096653163433075,1.0,0.0,3.0,1.0,0.0
12316020,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73101806640625,0.8783372640609741,0.3742285668849945,0.3378640413284302,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311096191406,0.934494972229004,0.4452258646488189,0.4223097860813141,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310791015625,0.9082754254341124,0.4130635261535644,0.2896200716495514,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7309875488281,0.8683626651763916,0.3618780672550201,0.343943327665329,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306823730469,0.7682874798774719,0.2480477094650268,1.1235030889511108,286.7311096191406,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27496337890625,286.7323913574219,1.0,0.5615758299827576,1.0,1.0,0.0,1.0,-3.022474765777588,3.022467374801636,7.345750873355428e-06,2.334890842437744,0.5799921154975891,0.5799921154975891,0.0,133.4411163330078,115.0,17707.27734375,-0.0,2266.0244140625,1.0,283.1499938964844,286.1658020019531,290.1495056152344,291.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18339.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247361898422241,1.0,0.0,0.0,1.400765895843506,1.4007726907730105,1.3092559925098612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.165771484375,0.0,138.44873046875,1895.4371337890625,0.0,1075.021240234375,0.4067915380001068,1.0,0.0,3.0,1.0,0.0
12316080,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.73101806640625,0.8783372640609741,0.3742285668849945,0.3378640413284302,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7311096191406,0.934494972229004,0.4452258646488189,0.4223097860813141,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310791015625,0.9082754254341124,0.4130635261535644,0.2896200716495514,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7309875488281,0.8683626651763916,0.3618780672550201,0.343943327665329,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7306823730469,0.7682874798774719,0.2480477094650268,1.1235030889511108,286.7311096191406,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.27496337890625,286.7323913574219,1.0,0.5615758299827576,1.0,1.0,0.0,1.0,-3.022474765777588,3.022467374801636,7.345750873355428e-06,2.334890842437744,0.5799921154975891,0.5799921154975891,0.0,133.4411163330078,115.0,17707.27734375,-0.0,2266.0244140625,1.0,283.1499938964844,286.1658020019531,290.1495056152344,291.3597717285156,293.1499938964844,293.1499938964844,283.1499938964844,18339.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247361898422241,1.0,0.0,0.0,1.400765895843506,1.4007726907730105,1.3092559925098612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.165771484375,0.0,138.44873046875,1895.4371337890625,0.0,1075.021240234375,0.4067915380001068,1.0,0.0,3.0,1.0,0.0
12316140,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588806152344,0.9033002853393556,0.3756651580333709,0.3387636840343475,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75897216796875,0.9634799957275392,0.447397768497467,0.4239506721496582,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589416503906,0.937749981880188,0.4151755571365356,0.2907877564430237,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.8936582803726196,0.3642343878746032,0.345766931772232,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.7909188270568848,0.2500030696392059,1.130503535270691,286.75897216796875,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2792053222656,286.7601013183594,1.0,0.55745530128479,1.0,1.0,0.0,1.0,-3.0375430583953857,3.0375356674194336,7.419560006383108e-06,2.346693277359009,0.5772466063499451,0.5772466063499451,0.0,123.37672424316406,103.0,17690.71484375,-0.0,2241.090576171875,1.0,283.1499938964844,286.19342041015625,290.1579284667969,291.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,18305.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246882081031799,1.0,0.0,0.0,1.3870233297348022,1.387030005455017,1.2836922280712318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.787841796875,0.0,135.61505126953125,1895.4371337890625,0.0,1074.7216796875,0.4042021632194519,1.0,0.0,3.0,1.0,0.0
12316200,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7588806152344,0.9033002853393556,0.3756651580333709,0.3387636840343475,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75897216796875,0.9634799957275392,0.447397768497467,0.4239506721496582,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7589416503906,0.937749981880188,0.4151755571365356,0.2907877564430237,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75885009765625,0.8936582803726196,0.3642343878746032,0.345766931772232,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7585754394531,0.7909188270568848,0.2500030696392059,1.130503535270691,286.75897216796875,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2792053222656,286.7601013183594,1.0,0.55745530128479,1.0,1.0,0.0,1.0,-3.0375430583953857,3.0375356674194336,7.419560006383108e-06,2.346693277359009,0.5772466063499451,0.5772466063499451,0.0,123.37672424316406,103.0,17690.71484375,-0.0,2241.090576171875,1.0,283.1499938964844,286.19342041015625,290.1579284667969,291.3678283691406,293.1499938964844,293.1499938964844,283.1499938964844,18305.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246882081031799,1.0,0.0,0.0,1.3870233297348022,1.387030005455017,1.2836922280712318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.787841796875,0.0,135.61505126953125,1895.4371337890625,0.0,1074.7216796875,0.4042021632194519,1.0,0.0,3.0,1.0,0.0
12316260,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.9392237067222596,0.3770577609539032,0.3395881652832031,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.9938100576400756,0.4495167434215545,0.4254994988441467,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.9730659127235411,0.4172505140304565,0.2918998301029205,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839660644531,0.928836464881897,0.3665188550949096,0.347479373216629,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.819322943687439,0.2518008649349212,1.1365691423416138,286.7840881347656,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2816162109375,286.7850952148437,1.0,0.5527380108833313,1.0,1.0,0.0,1.0,-3.0510852336883545,3.0510776042938232,7.486208232876379e-06,2.3573005199432373,0.574695348739624,0.574695348739624,0.0,112.61815643310548,106.0,17671.521484375,-0.0,2209.52294921875,1.0,283.1499938964844,286.2183532714844,290.1669616699219,291.37579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18278.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242198944091797,1.0,0.0,0.0,1.3744406700134275,1.3744473457336426,1.2605075028204737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.41259765625,0.0,133.0663604736328,1895.4371337890625,0.0,1071.8016357421875,0.4018490016460418,1.0,0.0,3.0,1.0,0.0
12316320,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78399658203125,0.9392237067222596,0.3770577609539032,0.3395881652832031,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.9938100576400756,0.4495167434215545,0.4254994988441467,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840270996094,0.9730659127235411,0.4172505140304565,0.2918998301029205,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7839660644531,0.928836464881897,0.3665188550949096,0.347479373216629,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7837219238281,0.819322943687439,0.2518008649349212,1.1365691423416138,286.7840881347656,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2816162109375,286.7850952148437,1.0,0.5527380108833313,1.0,1.0,0.0,1.0,-3.0510852336883545,3.0510776042938232,7.486208232876379e-06,2.3573005199432373,0.574695348739624,0.574695348739624,0.0,112.61815643310548,106.0,17671.521484375,-0.0,2209.52294921875,1.0,283.1499938964844,286.2183532714844,290.1669616699219,291.37579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18278.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242198944091797,1.0,0.0,0.0,1.3744406700134275,1.3744473457336426,1.2605075028204737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.41259765625,0.0,133.0663604736328,1895.4371337890625,0.0,1071.8016357421875,0.4018490016460418,1.0,0.0,3.0,1.0,0.0
12316380,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036193847656,0.9545530676841736,0.3783769309520721,0.3406424224376678,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036804199219,0.9990000128746032,0.4521329402923584,0.4192522466182709,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036499023437,0.9861379861831664,0.4192723035812378,0.293201595544815,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036193847656,0.9453714489936828,0.3687281608581543,0.3494244515895843,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.803466796875,0.8312283754348755,0.2534589767456054,1.1434223651885986,286.8036804199219,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2831115722656,286.8043212890625,1.0,0.5515929460525513,1.0,1.0,0.0,1.0,-3.05699110031128,3.056983470916748,7.515769539168104e-06,2.362095355987549,0.5722565054893494,0.5722565054893494,0.0,108.92288970947266,124.0,17629.375,-0.0,2200.853515625,1.0,283.1499938964844,286.2386779785156,290.17724609375,291.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18257.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234733462333679,1.0,0.0,0.0,1.3627350330352783,1.3627417087554932,1.2391284087698298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.60205078125,0.0,130.74090576171875,1895.4371337890625,0.0,1067.158203125,0.399680882692337,1.0,0.0,3.0,1.0,0.0
12316440,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036193847656,0.9545530676841736,0.3783769309520721,0.3406424224376678,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036804199219,0.9990000128746032,0.4521329402923584,0.4192522466182709,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036499023437,0.9861379861831664,0.4192723035812378,0.293201595544815,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8036193847656,0.9453714489936828,0.3687281608581543,0.3494244515895843,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.803466796875,0.8312283754348755,0.2534589767456054,1.1434223651885986,286.8036804199219,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2831115722656,286.8043212890625,1.0,0.5515929460525513,1.0,1.0,0.0,1.0,-3.05699110031128,3.056983470916748,7.515769539168104e-06,2.362095355987549,0.5722565054893494,0.5722565054893494,0.0,108.92288970947266,124.0,17629.375,-0.0,2200.853515625,1.0,283.1499938964844,286.2386779785156,290.17724609375,291.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,18257.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234733462333679,1.0,0.0,0.0,1.3627350330352783,1.3627417087554932,1.2391284087698298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.60205078125,0.0,130.74090576171875,1895.4371337890625,0.0,1067.158203125,0.399680882692337,1.0,0.0,3.0,1.0,0.0
12316500,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.81451416015625,0.9533155560493468,0.3790167272090912,0.3412293791770935,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8146057128906,0.9990000128746032,0.4537903666496277,0.4214843809604645,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8145751953125,0.985335111618042,0.4202750325202942,0.2939069271087646,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8144836425781,0.9445410966873168,0.369819313287735,0.350465714931488,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.814208984375,0.8306838870048523,0.2542565464973449,1.147090196609497,286.8146057128906,286.9974060058594,292.4988708496094,287.18707275390625,292.4990234375,297.2841186523437,286.8158874511719,1.0,0.5538870692253113,1.0,1.0,0.0,1.0,-3.0668678283691406,3.0668601989746094,7.563863164250506e-06,2.3694968223571777,0.5710976123809814,0.5710976123809814,0.0,109.81370544433594,124.0,17628.9765625,-0.0,2223.28662109375,1.0,283.1499938964844,286.24932861328125,290.1825256347656,291.3885192871094,293.1499938964844,293.1499938964844,283.1499938964844,18249.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622977077960968,1.0,0.0,0.0,1.3571054935455322,1.3571120500564575,1.228911514772335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.4296875,0.0,129.63661193847656,1895.4371337890625,0.0,1064.0794677734375,0.3986466526985168,1.0,0.0,3.0,1.0,0.0
12316560,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309631347656,0.9480431079864502,0.3796698153018951,0.3418655693531036,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310852050781,0.9990000128746032,0.4549707472324371,0.4285209774971008,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8310241699219,0.9812567830085754,0.4212954044342041,0.29465451836586,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309326171875,0.9395828247070312,0.3709198534488678,0.3515586853027344,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83056640625,0.827180027961731,0.2550475001335144,1.1509430408477783,286.8310852050781,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2845764160156,286.8326721191406,1.0,0.5576369166374207,1.0,1.0,0.0,1.0,-3.082855701446533,3.082848072052002,7.642838681931607e-06,2.3818106651306152,0.5700777173042297,0.5700777173042297,0.0,112.10266876220705,142.0,17652.69921875,-0.0,2264.373046875,1.0,283.1499938964844,286.2642822265625,290.1886291503906,291.3945007324219,293.1499938964844,293.1499938964844,283.1499938964844,18234.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224892735481262,1.0,0.0,0.0,1.3519251346588137,1.3519316911697388,1.219547556274847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.786865234375,0.0,128.60818481445312,1895.4371337890625,0.0,1061.059326171875,0.3976783454418182,1.0,0.0,3.0,1.0,0.0
12316620,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9168509840965272,0.3809173107147217,0.3433680236339569,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.9781404137611388,0.4564434289932251,0.432447999715805,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603515625,0.9540026783943176,0.4232964217662811,0.2963396310806274,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9095417261123656,0.3730588555335998,0.3539783358573913,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8600158691406,0.8052455186843872,0.2565222680568695,1.1595436334609983,286.8603820800781,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2833251953125,286.8614807128906,1.0,0.5672081708908081,1.0,1.0,0.0,1.0,-3.104948043823242,3.104940176010132,7.75368698668899e-06,2.399258613586426,0.5682273507118225,0.5682273507118225,0.0,122.87664794921876,160.0,17674.912109375,-0.0,2361.822509765625,1.0,283.1499938964844,286.2915344238281,290.2040405273437,291.41131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18205.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219882965087891,1.0,0.0,0.0,1.3426642417907717,1.3426706790924072,1.2028964135879505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.251220703125,0.0,126.7755889892578,1895.4371337890625,0.0,1057.96435546875,0.3959378600120544,1.0,0.0,3.0,1.0,0.0
12316680,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9168509840965272,0.3809173107147217,0.3433680236339569,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.9781404137611388,0.4564434289932251,0.432447999715805,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603515625,0.9540026783943176,0.4232964217662811,0.2963396310806274,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8602905273437,0.9095417261123656,0.3730588555335998,0.3539783358573913,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8600158691406,0.8052455186843872,0.2565222680568695,1.1595436334609983,286.8603820800781,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2833251953125,286.8614807128906,1.0,0.5672081708908081,1.0,1.0,0.0,1.0,-3.104948043823242,3.104940176010132,7.75368698668899e-06,2.399258613586426,0.5682273507118225,0.5682273507118225,0.0,122.87664794921876,160.0,17674.912109375,-0.0,2361.822509765625,1.0,283.1499938964844,286.2915344238281,290.2040405273437,291.41131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18205.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219882965087891,1.0,0.0,0.0,1.3426642417907717,1.3426706790924072,1.2028964135879505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.251220703125,0.0,126.7755889892578,1895.4371337890625,0.0,1057.96435546875,0.3959378600120544,1.0,0.0,3.0,1.0,0.0
12316740,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.8854019641876221,0.3820569217205047,0.3449119329452514,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.9457565546035768,0.4581359326839447,0.4345186948776245,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.9191771745681764,0.4252210259437561,0.2980791330337524,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.8797510266304016,0.3751061856746673,0.3564548194408417,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.7792371511459351,0.2578610181808471,1.1681982278823853,286.8846740722656,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.281494140625,286.8856811523437,1.0,0.5783984661102295,1.0,1.0,0.0,1.0,-3.1245675086975098,3.1245596408843994,7.852287126297597e-06,2.414543390274048,0.566540539264679,0.566540539264679,0.0,137.22994995117188,178.0,17689.84375,-0.0,2475.34521484375,1.0,283.1499938964844,286.31414794921875,290.2197265625,291.4283142089844,293.1499938964844,293.1499938964844,283.1499938964844,18182.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219220161437988,1.0,0.0,0.0,1.334336519241333,1.3343429565429688,1.1880211303605392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.088134765625,0.0,125.15355682373048,1895.4371337890625,0.0,1057.5555419921875,0.3943879008293152,1.0,0.0,3.0,1.0,0.0
12316800,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.8854019641876221,0.3820569217205047,0.3449119329452514,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.9457565546035768,0.4581359326839447,0.4345186948776245,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.9191771745681764,0.4252210259437561,0.2980791330337524,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88458251953125,0.8797510266304016,0.3751061856746673,0.3564548194408417,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.7792371511459351,0.2578610181808471,1.1681982278823853,286.8846740722656,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.281494140625,286.8856811523437,1.0,0.5783984661102295,1.0,1.0,0.0,1.0,-3.1245675086975098,3.1245596408843994,7.852287126297597e-06,2.414543390274048,0.566540539264679,0.566540539264679,0.0,137.22994995117188,178.0,17689.84375,-0.0,2475.34521484375,1.0,283.1499938964844,286.31414794921875,290.2197265625,291.4283142089844,293.1499938964844,293.1499938964844,283.1499938964844,18182.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219220161437988,1.0,0.0,0.0,1.334336519241333,1.3343429565429688,1.1880211303605392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.088134765625,0.0,125.15355682373048,1895.4371337890625,0.0,1057.5555419921875,0.3943879008293152,1.0,0.0,3.0,1.0,0.0
