time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316860,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.858620285987854,0.3831274211406708,0.3464532196521759,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.9133142232894896,0.4599263072013855,0.4367848336696625,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.8900881409645081,0.4270924627780914,0.2998304069042206,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.8540568351745605,0.3770829439163208,0.3589313626289367,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.907470703125,0.7565051317214966,0.2590900957584381,1.176672101020813,286.9078063964844,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2790832519531,286.90875244140625,1.0,0.5904569029808044,1.0,1.0,0.0,1.0,-3.1444168090820312,3.144408941268921,7.952708074299153e-06,2.4300200939178467,0.5650515556335449,0.5650515556335449,0.0,153.38572692871094,196.0,17709.3046875,-0.0,2600.2197265625,1.0,283.1499938964844,286.3354797363281,290.2349548339844,291.44500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18161.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220097541809082,1.0,0.0,0.0,1.3269765377044678,1.3269829750061035,1.174951407278968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.99169921875,0.0,123.72981262207033,1895.4371337890625,0.0,1058.0968017578125,0.3930183947086334,1.0,0.0,3.0,1.0,0.0
12316920,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.858620285987854,0.3831274211406708,0.3464532196521759,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.9133142232894896,0.4599263072013855,0.4367848336696625,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9077453613281,0.8900881409645081,0.4270924627780914,0.2998304069042206,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90771484375,0.8540568351745605,0.3770829439163208,0.3589313626289367,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.907470703125,0.7565051317214966,0.2590900957584381,1.176672101020813,286.9078063964844,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2790832519531,286.90875244140625,1.0,0.5904569029808044,1.0,1.0,0.0,1.0,-3.1444168090820312,3.144408941268921,7.952708074299153e-06,2.4300200939178467,0.5650515556335449,0.5650515556335449,0.0,153.38572692871094,196.0,17709.3046875,-0.0,2600.2197265625,1.0,283.1499938964844,286.3354797363281,290.2349548339844,291.44500732421875,293.1499938964844,293.1499938964844,283.1499938964844,18161.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220097541809082,1.0,0.0,0.0,1.3269765377044678,1.3269829750061035,1.174951407278968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.99169921875,0.0,123.72981262207033,1895.4371337890625,0.0,1058.0968017578125,0.3930183947086334,1.0,0.0,3.0,1.0,0.0
12316980,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244384765625,0.8414777517318726,0.3839025199413299,0.3476170599460602,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.92449951171875,0.8935515284538269,0.461303174495697,0.4385616481304168,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244689941406,0.8716444373130798,0.4284849464893341,0.3011614084243774,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9244079589844,0.8376563191413879,0.3785435259342193,0.3608022630214691,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241943359375,0.7419853806495667,0.2599602043628692,1.1829538345336914,286.92449951171875,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.277099609375,286.9254150390625,1.0,0.5998827815055847,1.0,1.0,0.0,1.0,-3.159355401992798,3.1593472957611084,8.028706361074e-06,2.441668748855591,0.5640466809272766,0.5640466809272766,0.0,166.40634155273438,196.0,17726.2421875,-0.0,2699.85498046875,1.0,283.1499938964844,286.3507385253906,290.2465515136719,291.4577941894531,293.1499938964844,293.1499938964844,283.1499938964844,18145.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221033930778503,1.0,0.0,0.0,1.3219960927963257,1.3220025300979614,1.1661482801628159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.822021484375,0.0,122.77094268798828,1895.4371337890625,0.0,1058.6748046875,0.392091155052185,1.0,0.0,3.0,1.0,0.0
12317040,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295654296875,0.836593747138977,0.3841410279273987,0.3479821681976318,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9296264648437,0.8879680633544922,0.4617373943328857,0.4391265511512756,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295959472656,0.8663532733917236,0.4289199709892273,0.3015809059143066,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9295349121094,0.8329753875732422,0.3789981007575989,0.361390084028244,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9293518066406,0.7378512620925903,0.2602250277996063,1.1849076747894287,286.9296264648437,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27642822265625,286.9305419921875,1.0,0.6028769612312317,1.0,1.0,0.0,1.0,-3.164034128189087,3.164026021957397,8.052584234974347e-06,2.445317268371582,0.5637505650520325,0.5637505650520325,0.0,170.6040802001953,199.0,17731.92578125,-0.0,2731.894287109375,1.0,283.1499938964844,286.3554077148437,290.2502746582031,291.4618835449219,293.1499938964844,293.1499938964844,283.1499938964844,18141.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221330165863037,1.0,0.0,0.0,1.3205246925354004,1.320531129837036,1.1635538044174609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.057861328125,0.0,122.48825073242188,1895.4371337890625,0.0,1058.8577880859375,0.3918170034885406,1.0,0.0,3.0,1.0,0.0
12317100,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396057128906,0.8299235105514526,0.3846307098865509,0.3486438989639282,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.939697265625,0.8803802132606506,0.4626399576663971,0.4402065873146057,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396667480469,0.8592250347137451,0.42982017993927,0.3023793399333954,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9396057128906,0.8266589045524597,0.3799355328083038,0.3625093698501587,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9394226074219,0.7322614192962646,0.2607626318931579,1.1884560585021973,286.939697265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2750244140625,286.94049072265625,1.0,0.6072760224342346,1.0,1.0,0.0,1.0,-3.172703981399536,3.1726958751678467,8.097024874587078e-06,2.4521191120147705,0.5631608366966248,0.5631608366966248,0.0,176.88662719726562,199.0,17741.310546875,-0.0,2783.404541015625,1.0,283.1499938964844,286.3645935058594,290.2580871582031,291.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18131.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221932768821716,1.0,0.0,0.0,1.3176090717315674,1.3176155090332031,1.1584214121285188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.610107421875,0.0,121.9294204711914,1895.4371337890625,0.0,1059.2298583984375,0.391273945569992,1.0,0.0,3.0,1.0,0.0
12317160,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9487609863281,0.8251038789749146,0.3851190209388733,0.3492518961429596,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.8749719858169556,0.4635439813137054,0.4412347078323364,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.8541839122772217,0.4307193458080292,0.3031366467475891,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9487609863281,0.8221507668495178,0.3808673024177551,0.3635685443878174,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486083984375,0.7282624840736389,0.2612899541854858,1.1916944980621338,286.9488525390625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.273681640625,286.9495849609375,1.0,0.6110122203826904,1.0,1.0,0.0,1.0,-3.180750131607056,3.180742025375366,8.138325938489288e-06,2.4584105014801025,0.562603235244751,0.562603235244751,0.0,181.8385772705078,202.0,17749.353515625,-0.0,2826.683349609375,1.0,283.1499938964844,286.3729858398437,290.2659912109375,291.4790344238281,293.1499938964844,293.1499938964844,283.1499938964844,18123.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222420334815979,1.0,0.0,0.0,1.314868450164795,1.3148747682571411,1.1536073429851969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.083740234375,0.0,121.40692901611328,1895.4371337890625,0.0,1059.53125,0.3907651007175445,1.0,0.0,3.0,1.0,0.0
12317220,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.8184087872505188,0.3860940039157867,0.3503801524639129,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656982421875,0.8676903247833252,0.4653539061546325,0.4432034492492676,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656982421875,0.8474476337432861,0.4325171709060669,0.3045837879180908,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.8160275220870972,0.3827196061611175,0.3655843436717987,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.7227975726127625,0.2623253464698791,1.1976399421691897,286.9656982421875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27117919921875,286.96636962890625,1.0,0.617051899433136,1.0,1.0,0.0,1.0,-3.1957879066467285,3.195779800415039,8.215786692744587e-06,2.4701645374298096,0.5615893006324768,0.5615893006324768,0.0,189.4084625244141,190.0,17764.75390625,-0.0,2898.938232421875,1.0,283.1499938964844,286.3883972167969,290.2820739746094,291.49627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18108.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222717761993408,1.0,0.0,0.0,1.3098856210708618,1.3098920583724976,1.1448805992131385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.04296875,0.0,120.46102905273438,1895.4371337890625,0.0,1059.7149658203125,0.3898411393165588,1.0,0.0,3.0,1.0,0.0
12317280,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.8184087872505188,0.3860940039157867,0.3503801524639129,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656982421875,0.8676903247833252,0.4653539061546325,0.4432034492492676,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656982421875,0.8474476337432861,0.4325171709060669,0.3045837879180908,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.96563720703125,0.8160275220870972,0.3827196061611175,0.3655843436717987,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654846191406,0.7227975726127625,0.2623253464698791,1.1976399421691897,286.9656982421875,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.27117919921875,286.96636962890625,1.0,0.617051899433136,1.0,1.0,0.0,1.0,-3.1957879066467285,3.195779800415039,8.215786692744587e-06,2.4701645374298096,0.5615893006324768,0.5615893006324768,0.0,189.4084625244141,190.0,17764.75390625,-0.0,2898.938232421875,1.0,283.1499938964844,286.3883972167969,290.2820739746094,291.49627685546875,293.1499938964844,293.1499938964844,283.1499938964844,18108.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222717761993408,1.0,0.0,0.0,1.3098856210708618,1.3098920583724976,1.1448805992131385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.04296875,0.0,120.46102905273438,1895.4371337890625,0.0,1059.7149658203125,0.3898411393165588,1.0,0.0,3.0,1.0,0.0
12317340,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.8206301331520081,0.3870785534381866,0.3511951267719269,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8706029057502747,0.4671671688556671,0.4448404014110565,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8502429127693176,0.4343214333057403,0.3057864904403686,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.8188378214836121,0.3845662176609039,0.3672572672367096,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.7250221967697144,0.2633518576622009,1.201932668685913,286.9798278808594,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.26904296875,286.9803771972656,1.0,0.6175455451011658,1.0,1.0,0.0,1.0,-3.20736050605774,3.20735239982605,8.27579788165167e-06,2.4792704582214355,0.5606857538223267,0.5606857538223267,0.0,188.3837127685547,178.0,17773.107421875,-0.0,2917.482666015625,1.0,283.1499938964844,286.4013977050781,290.2987060546875,291.5138244628906,293.1499938964844,293.1499938964844,283.1499938964844,18095.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222007870674133,1.0,0.0,0.0,1.3054885864257812,1.3054949045181274,1.1372071639925708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.903076171875,0.0,119.63201141357422,1895.4371337890625,0.0,1059.2762451171875,0.3890281319618225,1.0,0.0,3.0,1.0,0.0
12317400,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.8206301331520081,0.3870785534381866,0.3511951267719269,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8706029057502747,0.4671671688556671,0.4448404014110565,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8502429127693176,0.4343214333057403,0.3057864904403686,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97979736328125,0.8188378214836121,0.3845662176609039,0.3672572672367096,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.7250221967697144,0.2633518576622009,1.201932668685913,286.9798278808594,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.26904296875,286.9803771972656,1.0,0.6175455451011658,1.0,1.0,0.0,1.0,-3.20736050605774,3.20735239982605,8.27579788165167e-06,2.4792704582214355,0.5606857538223267,0.5606857538223267,0.0,188.3837127685547,178.0,17773.107421875,-0.0,2917.482666015625,1.0,283.1499938964844,286.4013977050781,290.2987060546875,291.5138244628906,293.1499938964844,293.1499938964844,283.1499938964844,18095.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222007870674133,1.0,0.0,0.0,1.3054885864257812,1.3054949045181274,1.1372071639925708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.903076171875,0.0,119.63201141357422,1895.4371337890625,0.0,1059.2762451171875,0.3890281319618225,1.0,0.0,3.0,1.0,0.0
12317460,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.8282235860824585,0.3880952000617981,0.3518514633178711,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918518066406,0.8797754049301147,0.4689972400665283,0.4462964534759521,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.858928918838501,0.4361496269702911,0.3068603575229645,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917907714844,0.8269932270050049,0.3864291906356811,0.3687470853328705,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.7318960428237915,0.2644022703170776,1.205379605293274,286.9918518066406,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2674255371094,286.9923095703125,1.0,0.6152951717376709,1.0,1.0,0.0,1.0,-3.2171294689178467,3.217121124267578,8.326570423378143e-06,2.4869351387023926,0.5598805546760559,0.5598805546760559,0.0,182.3264617919922,166.0,17778.994140625,-0.0,2904.717041015625,1.0,283.1499938964844,286.4125061035156,290.31591796875,291.5315856933594,293.1499938964844,293.1499938964844,283.1499938964844,18084.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219992637634277,1.0,0.0,0.0,1.3015812635421753,1.3015875816345217,1.1304099700737424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.716796875,0.0,118.89999389648438,1895.4371337890625,0.0,1058.0321044921875,0.3883081674575805,1.0,0.0,3.0,1.0,0.0
12317520,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.8282235860824585,0.3880952000617981,0.3518514633178711,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918518066406,0.8797754049301147,0.4689972400665283,0.4462964534759521,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.858928918838501,0.4361496269702911,0.3068603575229645,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917907714844,0.8269932270050049,0.3864291906356811,0.3687470853328705,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99169921875,0.7318960428237915,0.2644022703170776,1.205379605293274,286.9918518066406,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2674255371094,286.9923095703125,1.0,0.6152951717376709,1.0,1.0,0.0,1.0,-3.2171294689178467,3.217121124267578,8.326570423378143e-06,2.4869351387023926,0.5598805546760559,0.5598805546760559,0.0,182.3264617919922,166.0,17778.994140625,-0.0,2904.717041015625,1.0,283.1499938964844,286.4125061035156,290.31591796875,291.5315856933594,293.1499938964844,293.1499938964844,283.1499938964844,18084.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219992637634277,1.0,0.0,0.0,1.3015812635421753,1.3015875816345217,1.1304099700737424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.716796875,0.0,118.89999389648438,1895.4371337890625,0.0,1058.0321044921875,0.3883081674575805,1.0,0.0,3.0,1.0,0.0
12317580,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.8395218253135681,0.3891314566135406,0.3524299263954162,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.8933664560317993,0.470832347869873,0.4476569592952728,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.8719079494476318,0.4379913508892059,0.307869017124176,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.8388243317604065,0.3883046209812164,0.3701462149620056,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.7420299649238586,0.2654772400856018,1.2084472179412842,287.0028076171875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2662353515625,287.00323486328125,1.0,0.6115111708641052,1.0,1.0,0.0,1.0,-3.226045608520508,3.22603726387024,8.373041055165231e-06,2.4939279556274414,0.5591846108436584,0.5591846108436584,0.0,173.6018524169922,154.0,17786.04296875,-0.0,2875.38623046875,1.0,283.1499938964844,286.4225769042969,290.3339538574219,291.5500793457031,293.1499938964844,293.1499938964844,283.1499938964844,18074.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216943860054016,1.0,0.0,0.0,1.2981663942337036,1.2981727123260498,1.124486246339984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.777099609375,0.0,118.26028442382812,1895.4371337890625,0.0,1056.1517333984375,0.3876769244670868,1.0,0.0,3.0,1.0,0.0
12317640,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.8395218253135681,0.3891314566135406,0.3524299263954162,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.8933664560317993,0.470832347869873,0.4476569592952728,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0027770996094,0.8719079494476318,0.4379913508892059,0.307869017124176,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00274658203125,0.8388243317604065,0.3883046209812164,0.3701462149620056,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0026550292969,0.7420299649238586,0.2654772400856018,1.2084472179412842,287.0028076171875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2662353515625,287.00323486328125,1.0,0.6115111708641052,1.0,1.0,0.0,1.0,-3.226045608520508,3.22603726387024,8.373041055165231e-06,2.4939279556274414,0.5591846108436584,0.5591846108436584,0.0,173.6018524169922,154.0,17786.04296875,-0.0,2875.38623046875,1.0,283.1499938964844,286.4225769042969,290.3339538574219,291.5500793457031,293.1499938964844,293.1499938964844,283.1499938964844,18074.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216943860054016,1.0,0.0,0.0,1.2981663942337036,1.2981727123260498,1.124486246339984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.777099609375,0.0,118.26028442382812,1895.4371337890625,0.0,1056.1517333984375,0.3876769244670868,1.0,0.0,3.0,1.0,0.0
12317700,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079345703125,0.8464850187301636,0.3896527886390686,0.3527006506919861,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.00799560546875,0.9016153812408448,0.4717473089694977,0.4483121931552887,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079650878906,0.8798767328262329,0.4389136135578155,0.3083575963973999,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0079345703125,0.8460584282875061,0.3892445266246795,0.370824933052063,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.7482687830924988,0.2660220265388489,1.2099045515060425,287.00799560546875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2657470703125,287.0083923339844,1.0,0.6092656850814819,1.0,1.0,0.0,1.0,-3.2303154468536377,3.23030686378479,8.395336408284493e-06,2.497275352478028,0.5588814616203308,0.5588814616203308,0.0,168.6303253173828,154.0,17790.564453125,-0.0,2856.90234375,1.0,283.1499938964844,286.42730712890625,290.3433532714844,291.55975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18068.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215237379074097,1.0,0.0,0.0,1.2966530323028564,1.2966593503952026,1.121865906839048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.44677734375,0.0,117.97575378417967,1895.4371337890625,0.0,1055.1002197265625,0.3873954117298126,1.0,0.0,3.0,1.0,0.0
12317760,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.8543643355369568,0.3901742994785309,0.3529625236988067,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.911148488521576,0.4726593792438507,0.4489549100399017,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01300048828125,0.888804018497467,0.4398349821567535,0.3088385164737701,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0129699707031,0.8542203307151794,0.3901843726634979,0.3714939653873443,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01287841796875,0.7553280591964722,0.266569972038269,1.2113308906555176,287.01300048828125,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.26531982421875,287.013427734375,1.0,0.6068668961524963,1.0,1.0,0.0,1.0,-3.2345011234283447,3.234492778778076,8.417221579293255e-06,2.500556707382202,0.5586099624633789,0.5586099624633789,0.0,163.39918518066406,142.0,17795.953125,-0.0,2836.758544921875,1.0,283.1499938964844,286.431884765625,290.3529968261719,291.5697326660156,293.1499938964844,293.1499938964844,283.1499938964844,18063.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213531494140625,1.0,0.0,0.0,1.295273780822754,1.2952800989151,1.1194806148751013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.220703125,0.0,117.71525573730467,1895.4371337890625,0.0,1054.0499267578125,0.3871372044086456,1.0,0.0,3.0,1.0,0.0
12317820,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226135253906,0.8731765151023865,0.3912132978439331,0.3534651696681976,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.9350119829177856,0.47447270154953,0.4502109587192535,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.9098603129386902,0.4416710138320923,0.309781938791275,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226135253906,0.8736461400985718,0.3920597732067108,0.3728094100952148,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.7721759676933289,0.2676707506179809,1.2141177654266355,287.02264404296875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2645263671875,287.0230407714844,1.0,0.6017569303512573,1.0,1.0,0.0,1.0,-3.2426836490631104,3.242675304412842,8.460081517114304e-06,2.5069692134857178,0.558167576789856,0.558167576789856,0.0,152.42245483398438,130.0,17809.74609375,-0.0,2793.065673828125,1.0,283.1499938964844,286.44049072265625,290.3730773925781,291.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18051.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210387349128723,1.0,0.0,0.0,1.2929348945617676,1.2929412126541138,1.1154413925851261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.09130859375,0.0,117.26838684082033,1895.4371337890625,0.0,1052.116455078125,0.3866929411888122,1.0,0.0,3.0,1.0,0.0
12317880,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226135253906,0.8731765151023865,0.3912132978439331,0.3534651696681976,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.9350119829177856,0.47447270154953,0.4502109587192535,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.9098603129386902,0.4416710138320923,0.309781938791275,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226135253906,0.8736461400985718,0.3920597732067108,0.3728094100952148,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02252197265625,0.7721759676933289,0.2676707506179809,1.2141177654266355,287.02264404296875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2645263671875,287.0230407714844,1.0,0.6017569303512573,1.0,1.0,0.0,1.0,-3.2426836490631104,3.242675304412842,8.460081517114304e-06,2.5069692134857178,0.558167576789856,0.558167576789856,0.0,152.42245483398438,130.0,17809.74609375,-0.0,2793.065673828125,1.0,283.1499938964844,286.44049072265625,290.3730773925781,291.5906066894531,293.1499938964844,293.1499938964844,283.1499938964844,18051.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210387349128723,1.0,0.0,0.0,1.2929348945617676,1.2929412126541138,1.1154413925851261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4032.09130859375,0.0,117.26838684082033,1895.4371337890625,0.0,1052.116455078125,0.3866929411888122,1.0,0.0,3.0,1.0,0.0
12317940,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8967599272727966,0.3922413885593414,0.3539435565471649,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317077636719,0.9627670645713806,0.4762676358222961,0.4514339864253998,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317077636719,0.9382085204124452,0.4434925615787506,0.3107039928436279,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8978991508483887,0.3939241468906402,0.3740991055965423,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.7932608127593994,0.2687720358371734,1.216835379600525,287.0317077636719,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2637634277344,287.0320739746094,1.0,0.5963692665100098,1.0,1.0,0.0,1.0,-3.250657558441162,3.2506489753723145,8.501948286721017e-06,2.513216257095337,0.5578728914260864,0.5578728914260864,0.0,141.0108642578125,118.0,17828.177734375,-0.0,2746.297119140625,1.0,283.1499938964844,286.4484558105469,290.39404296875,291.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18038.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207935810089111,1.0,0.0,0.0,1.2912081480026243,1.2912143468856812,1.1124638632509233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.408203125,0.0,116.9285659790039,1895.4371337890625,0.0,1050.610107421875,0.3863533139228821,1.0,0.0,3.0,1.0,0.0
12318000,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8967599272727966,0.3922413885593414,0.3539435565471649,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317077636719,0.9627670645713806,0.4762676358222961,0.4514339864253998,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0317077636719,0.9382085204124452,0.4434925615787506,0.3107039928436279,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316772460937,0.8978991508483887,0.3939241468906402,0.3740991055965423,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.7932608127593994,0.2687720358371734,1.216835379600525,287.0317077636719,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2637634277344,287.0320739746094,1.0,0.5963692665100098,1.0,1.0,0.0,1.0,-3.250657558441162,3.2506489753723145,8.501948286721017e-06,2.513216257095337,0.5578728914260864,0.5578728914260864,0.0,141.0108642578125,118.0,17828.177734375,-0.0,2746.297119140625,1.0,283.1499938964844,286.4484558105469,290.39404296875,291.6127014160156,293.1499938964844,293.1499938964844,283.1499938964844,18038.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207935810089111,1.0,0.0,0.0,1.2912081480026243,1.2912143468856812,1.1124638632509233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.408203125,0.0,116.9285659790039,1895.4371337890625,0.0,1050.610107421875,0.3863533139228821,1.0,0.0,3.0,1.0,0.0
12318060,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401611328125,0.9283856749534608,0.3932532966136932,0.3544001281261444,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401916503906,0.9910253286361694,0.4780401587486267,0.4526278972625732,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401916503906,0.9707866907119752,0.4452942907810211,0.3116065859794616,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401611328125,0.9304800629615784,0.3957721889019012,0.3753656148910522,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.8187474012374878,0.2698679864406585,1.2194925546646118,287.0401916503906,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2629699707031,287.04052734375,1.0,0.5908150672912598,1.0,1.0,0.0,1.0,-3.258446216583252,3.2584376335144043,8.542938303435221e-06,2.5193166732788086,0.5577405691146851,0.5577405691146851,0.0,129.36509704589844,121.0,17851.86328125,-0.0,2697.60546875,1.0,283.1499938964844,286.4557189941406,290.41583251953125,291.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18025.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620640754699707,1.0,0.0,0.0,1.290150761604309,1.2901570796966553,1.11064274221917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.176025390625,0.0,116.7048568725586,1895.4371337890625,0.0,1049.672119140625,0.3861277401447296,1.0,0.0,3.0,1.0,0.0
12318120,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401611328125,0.9283856749534608,0.3932532966136932,0.3544001281261444,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401916503906,0.9910253286361694,0.4780401587486267,0.4526278972625732,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401916503906,0.9707866907119752,0.4452942907810211,0.3116065859794616,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0401611328125,0.9304800629615784,0.3957721889019012,0.3753656148910522,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400695800781,0.8187474012374878,0.2698679864406585,1.2194925546646118,287.0401916503906,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2629699707031,287.04052734375,1.0,0.5908150672912598,1.0,1.0,0.0,1.0,-3.258446216583252,3.2584376335144043,8.542938303435221e-06,2.5193166732788086,0.5577405691146851,0.5577405691146851,0.0,129.36509704589844,121.0,17851.86328125,-0.0,2697.60546875,1.0,283.1499938964844,286.4557189941406,290.41583251953125,291.635986328125,293.1499938964844,293.1499938964844,283.1499938964844,18025.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620640754699707,1.0,0.0,0.0,1.290150761604309,1.2901570796966553,1.11064274221917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.176025390625,0.0,116.7048568725586,1895.4371337890625,0.0,1049.672119140625,0.3861277401447296,1.0,0.0,3.0,1.0,0.0
12318180,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469055175781,0.9433383345603944,0.394067108631134,0.3549721837043762,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469055175781,0.9990000128746032,0.4795846939086914,0.4510121941566467,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469055175781,0.9835267066955566,0.4467720985412597,0.3125105202198028,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0469055175781,0.946020483970642,0.3972936570644378,0.3766303956508636,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468444824219,0.8296531438827515,0.2707651555538177,1.2227122783660889,287.0469055175781,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2622375488281,287.04705810546875,1.0,0.5894131064414978,1.0,1.0,0.0,1.0,-3.2638356685638428,3.263827085494995,8.57166014611721e-06,2.523655891418457,0.5577654242515564,0.5577654242515564,0.0,125.09711456298828,121.0,17873.94140625,-0.0,2684.75,1.0,283.1499938964844,286.4613342285156,290.4347839355469,291.6564636230469,293.1499938964844,293.1499938964844,283.1499938964844,18012.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205918788909912,1.0,0.0,0.0,1.2898235321044922,1.2898298501968384,1.1100793528839858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.2529296875,0.0,116.61288452148438,1895.4371337890625,0.0,1049.372314453125,0.3860325813293457,1.0,0.0,3.0,1.0,0.0
12318240,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.944427490234375,0.3942105174064636,0.3550947904586792,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.9990000128746032,0.4799518883228302,0.4498491585254669,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.984452486038208,0.4470428824424743,0.31269371509552,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474548339844,0.9472203850746156,0.397573709487915,0.3768868744373321,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04742431640625,0.8304973840713501,0.2709270715713501,1.2234023809432983,287.0474853515625,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2621765136719,287.0475769042969,1.0,0.5892735719680786,1.0,1.0,0.0,1.0,-3.2638871669769287,3.263878583908081,8.57193663250655e-06,2.523698329925537,0.5577751994132996,0.5577751994132996,0.0,124.80550384521484,124.0,17875.41796875,-0.0,2683.27685546875,1.0,283.1499938964844,286.4618835449219,290.4384460449219,291.660400390625,293.1499938964844,293.1499938964844,283.1499938964844,18010.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205913424491882,1.0,0.0,0.0,1.289808988571167,1.2898153066635132,1.1100542707254136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.333740234375,0.0,116.60474395751952,1895.4371337890625,0.0,1049.3690185546875,0.3860235512256622,1.0,0.0,3.0,1.0,0.0
12318300,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.947026252746582,0.3946413993835449,0.3554666638374328,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.9990000128746032,0.4812849462032318,0.4470351338386535,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.986687958240509,0.447873592376709,0.3132588565349579,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.04901123046875,0.9501674175262452,0.3984357714653015,0.377680629491806,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489807128906,0.8325703144073486,0.2714223861694336,1.2255311012268066,287.04901123046875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2622985839844,287.0491943359375,1.0,0.5891340970993042,1.0,1.0,0.0,1.0,-3.265040159225464,3.265031576156616,8.57794384501176e-06,2.5245699882507324,0.5578276515007019,0.5578276515007019,0.0,124.1793441772461,124.0,17883.60546875,-0.0,2682.233154296875,1.0,283.1499938964844,286.46319580078125,290.4498596191406,291.6725158691406,293.1499938964844,293.1499938964844,283.1499938964844,18004.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205851435661316,1.0,0.0,0.0,1.2898324728012085,1.289838790893555,1.1100947006070785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.632568359375,0.0,116.59333801269533,1895.4371337890625,0.0,1049.3311767578125,0.3860102593898773,1.0,0.0,3.0,1.0,0.0
12318360,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.9486706256866456,0.3950535953044891,0.3558277785778045,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.051513671875,0.9990000128746032,0.4827518165111542,0.4454077482223511,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.9881609082221984,0.4486866891384125,0.313817024230957,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514831542969,0.9521647691726683,0.3992822170257568,0.3784676194190979,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0514221191406,0.8339640498161316,0.2719046771526336,1.2276418209075928,287.051513671875,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.26275634765625,287.0517578125,1.0,0.589385449886322,1.0,1.0,0.0,1.0,-3.267670154571533,3.267661571502685,8.591755431552883e-06,2.5265984535217285,0.5579354166984558,0.5579354166984558,0.0,123.9047393798828,142.0,17898.150390625,-0.0,2686.090087890625,1.0,283.1499938964844,286.4651184082031,290.4613037109375,291.6847229003906,293.1499938964844,293.1499938964844,283.1499938964844,17997.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205625534057617,1.0,0.0,0.0,1.2900413274765017,1.2900476455688477,1.11045437733992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.1875,0.0,116.61181640625,1895.4371337890625,0.0,1049.192626953125,0.3860267400741577,1.0,0.0,3.0,1.0,0.0
12318420,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.938075602054596,0.3959082365036011,0.3567081689834595,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.9990000128746032,0.4846853911876678,0.4585009813308716,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679016113281,0.9802531599998474,0.4503427147865295,0.315056562423706,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.9424299001693726,0.4010023176670074,0.3802097737789154,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.067626953125,0.8267162442207336,0.272894948720932,1.232678771018982,287.06793212890625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2618408203125,287.0689392089844,1.0,0.5961847901344299,1.0,1.0,0.0,1.0,-3.294242143630981,3.2942333221435547,8.731408343010116e-06,2.546891927719116,0.5585095882415771,0.5585095882415771,0.0,128.5742950439453,160.0,17998.537109375,-0.0,2767.084228515625,1.0,283.1499938964844,286.4772033691406,290.48565673828125,291.7124938964844,293.1499938964844,293.1499938964844,283.1499938964844,17971.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206427812576294,1.0,0.0,0.0,1.2915078401565552,1.2915141582489014,1.1129804278198209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.31787109375,0.0,116.80368041992188,1895.4371337890625,0.0,1049.684814453125,0.3862116038799286,1.0,0.0,3.0,1.0,0.0
12318480,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678405761719,0.938075602054596,0.3959082365036011,0.3567081689834595,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06793212890625,0.9990000128746032,0.4846853911876678,0.4585009813308716,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679016113281,0.9802531599998474,0.4503427147865295,0.315056562423706,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.9424299001693726,0.4010023176670074,0.3802097737789154,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.067626953125,0.8267162442207336,0.272894948720932,1.232678771018982,287.06793212890625,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2618408203125,287.0689392089844,1.0,0.5961847901344299,1.0,1.0,0.0,1.0,-3.294242143630981,3.2942333221435547,8.731408343010116e-06,2.546891927719116,0.5585095882415771,0.5585095882415771,0.0,128.5742950439453,160.0,17998.537109375,-0.0,2767.084228515625,1.0,283.1499938964844,286.4772033691406,290.48565673828125,291.7124938964844,293.1499938964844,293.1499938964844,283.1499938964844,17971.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206427812576294,1.0,0.0,0.0,1.2915078401565552,1.2915141582489014,1.1129804278198209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.31787109375,0.0,116.80368041992188,1895.4371337890625,0.0,1049.684814453125,0.3862116038799286,1.0,0.0,3.0,1.0,0.0
12318540,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9052475690841676,0.3966572880744934,0.3578640222549438,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.974063515663147,0.4854842722415924,0.4601825177669525,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.950588583946228,0.4518996477127075,0.3165125250816345,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.9099166393280028,0.4026192724704742,0.3822384178638458,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.8026586174964905,0.2737678289413452,1.2390108108520508,287.0805358886719,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2573547363281,287.0809326171875,1.0,0.60544353723526,1.0,1.0,0.0,1.0,-3.309314727783203,3.3093059062957764,8.812279702397063e-06,2.5588512420654297,0.5594209432601929,0.5594209432601929,0.0,141.31195068359375,178.0,18079.56640625,-0.0,2870.745361328125,1.0,283.1499938964844,286.4866638183594,290.5132141113281,291.7457275390625,293.1499938964844,293.1499938964844,283.1499938964844,17942.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214271783828735,1.0,0.0,0.0,1.2945612668991089,1.2945674657821655,1.118249244314029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.674072265625,0.0,117.26776885986328,1895.4371337890625,0.0,1054.5057373046875,0.3866602480411529,1.0,0.0,3.0,1.0,0.0
12318600,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804748535156,0.9052475690841676,0.3966572880744934,0.3578640222549438,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805358886719,0.974063515663147,0.4854842722415924,0.4601825177669525,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.950588583946228,0.4518996477127075,0.3165125250816345,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0805053710937,0.9099166393280028,0.4026192724704742,0.3822384178638458,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0804138183594,0.8026586174964905,0.2737678289413452,1.2390108108520508,287.0805358886719,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2573547363281,287.0809326171875,1.0,0.60544353723526,1.0,1.0,0.0,1.0,-3.309314727783203,3.3093059062957764,8.812279702397063e-06,2.5588512420654297,0.5594209432601929,0.5594209432601929,0.0,141.31195068359375,178.0,18079.56640625,-0.0,2870.745361328125,1.0,283.1499938964844,286.4866638183594,290.5132141113281,291.7457275390625,293.1499938964844,293.1499938964844,283.1499938964844,17942.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214271783828735,1.0,0.0,0.0,1.2945612668991089,1.2945674657821655,1.118249244314029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.674072265625,0.0,117.26776885986328,1895.4371337890625,0.0,1054.5057373046875,0.3866602480411529,1.0,0.0,3.0,1.0,0.0
12318660,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.8767127990722656,0.3972715735435486,0.358985960483551,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.942844808101654,0.4865953624248504,0.461747407913208,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.9176164269447328,0.45333331823349,0.317950963973999,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.8815905451774597,0.4041211605072021,0.3842501938343048,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.7778918743133545,0.2745259404182434,1.245250940322876,287.08935546875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2533264160156,287.0897216796875,1.0,0.6159613132476807,1.0,1.0,0.0,1.0,-3.324209213256836,3.324200391769409,8.891967809177004e-06,2.570439338684082,0.560605525970459,0.560605525970459,0.0,156.5933074951172,196.0,18167.94921875,-0.0,2989.243896484375,1.0,283.1499938964844,286.4923095703125,290.54022216796875,291.7784729003906,293.1499938964844,293.1499938964844,283.1499938964844,17915.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226334571838379,1.0,0.0,0.0,1.2988091707229614,1.2988154888153076,1.1256001641868353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.717041015625,0.0,117.95282745361328,1895.4371337890625,0.0,1061.9515380859375,0.3873287141323089,1.0,0.0,3.0,1.0,0.0
