time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318720,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.8767127990722656,0.3972715735435486,0.358985960483551,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.942844808101654,0.4865953624248504,0.461747407913208,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.9176164269447328,0.45333331823349,0.317950963973999,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.8815905451774597,0.4041211605072021,0.3842501938343048,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.7778918743133545,0.2745259404182434,1.245250940322876,287.08935546875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2533264160156,287.0897216796875,1.0,0.6159613132476807,1.0,1.0,0.0,1.0,-3.324209213256836,3.324200391769409,8.891967809177004e-06,2.570439338684082,0.560605525970459,0.560605525970459,0.0,156.5933074951172,196.0,18167.94921875,-0.0,2989.243896484375,1.0,283.1499938964844,286.4923095703125,290.54022216796875,291.7784729003906,293.1499938964844,293.1499938964844,283.1499938964844,17915.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226334571838379,1.0,0.0,0.0,1.2988091707229614,1.2988154888153076,1.1256001641868353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.717041015625,0.0,117.95282745361328,1895.4371337890625,0.0,1061.9515380859375,0.3873287141323089,1.0,0.0,3.0,1.0,0.0
12318780,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09686279296875,0.8522690534591675,0.3977811932563782,0.360062837600708,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.9126403331756592,0.4877848625183105,0.4634853899478912,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.8906380534172058,0.454665333032608,0.3193577229976654,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09686279296875,0.8574056625366211,0.4055250287055969,0.3862231969833374,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.7565561532974243,0.2751870453357696,1.251310110092163,287.0968933105469,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24920654296875,287.0971984863281,1.0,0.6270734071731567,1.0,1.0,0.0,1.0,-3.3389461040496826,3.338937282562256,8.971173883765005e-06,2.581908226013184,0.5621058940887451,0.5621058940887451,0.0,173.30825805664062,214.0,18266.7265625,-0.0,3116.611083984375,1.0,283.1499938964844,286.4964294433594,290.56689453125,291.8113098144531,293.1499938964844,293.1499938964844,283.1499938964844,17887.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240102648735046,1.0,0.0,0.0,1.304401993751526,1.304408311843872,1.135314917632968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.16552734375,0.0,118.87852478027344,1895.4371337890625,0.0,1070.49609375,0.38823202252388,1.0,0.0,3.0,1.0,0.0
12318840,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09686279296875,0.8522690534591675,0.3977811932563782,0.360062837600708,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.9126403331756592,0.4877848625183105,0.4634853899478912,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968933105469,0.8906380534172058,0.454665333032608,0.3193577229976654,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09686279296875,0.8574056625366211,0.4055250287055969,0.3862231969833374,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.7565561532974243,0.2751870453357696,1.251310110092163,287.0968933105469,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24920654296875,287.0971984863281,1.0,0.6270734071731567,1.0,1.0,0.0,1.0,-3.3389461040496826,3.338937282562256,8.971173883765005e-06,2.581908226013184,0.5621058940887451,0.5621058940887451,0.0,173.30825805664062,214.0,18266.7265625,-0.0,3116.611083984375,1.0,283.1499938964844,286.4964294433594,290.56689453125,291.8113098144531,293.1499938964844,293.1499938964844,283.1499938964844,17887.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240102648735046,1.0,0.0,0.0,1.304401993751526,1.304408311843872,1.135314917632968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4103.16552734375,0.0,118.87852478027344,1895.4371337890625,0.0,1070.49609375,0.38823202252388,1.0,0.0,3.0,1.0,0.0
12318900,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8416998386383057,0.3980008661746979,0.360581636428833,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.9001468420028687,0.4883756935596466,0.4643715023994446,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.8790590763092041,0.4552962481975555,0.3200460374355316,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8469367027282715,0.4061927497386932,0.3871901929378509,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000061035156,0.747330367565155,0.2754843831062317,1.254250168800354,287.1000671386719,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2470703125,287.100341796875,1.0,0.6327269673347473,1.0,1.0,0.0,1.0,-3.346162796020508,3.346153736114502,9.010090252559166e-06,2.5875251293182373,0.5629803538322449,0.5629803538322449,0.0,182.0011444091797,214.0,18319.958984375,-0.0,3182.2822265625,1.0,283.1499938964844,286.4978332519531,290.5803527832031,291.8280334472656,293.1499938964844,293.1499938964844,283.1499938964844,17872.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247401237487793,1.0,0.0,0.0,1.3077319860458374,1.3077383041381836,1.1411189859700245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.10205078125,0.0,119.43819427490234,1895.4371337890625,0.0,1075.0460205078125,0.388777494430542,1.0,0.0,3.0,1.0,0.0
12318960,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.8320826292037964,0.3981989026069641,0.3610864579677582,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.8890355825424194,0.4889551699161529,0.4652554094791412,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.8684545755386353,0.4559053778648376,0.3207234144210815,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1028137207031,0.8374435901641846,0.4068392217159271,0.3881428241729736,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1027526855469,0.7389695644378662,0.2757615149021148,1.257125973701477,287.1028137207031,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2449035644531,287.1030578613281,1.0,0.638399600982666,1.0,1.0,0.0,1.0,-3.3532519340515137,3.353242874145508,9.048402716871353e-06,2.593043088912964,0.5639382600784302,0.5639382600784302,0.0,190.83984375,217.0,18375.7265625,-0.0,3248.776123046875,1.0,283.1499938964844,286.498779296875,290.593994140625,291.84503173828125,293.1499938964844,293.1499938964844,283.1499938964844,17857.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254966259002686,1.0,0.0,0.0,1.3114217519760132,1.3114280700683594,1.1475674455141417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.20068359375,0.0,120.0640106201172,1895.4371337890625,0.0,1079.776123046875,0.3893865942955017,1.0,0.0,3.0,1.0,0.0
12319020,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058044433594,0.8212761282920837,0.3985520899295807,0.3618125915527344,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058044433594,0.8767337203025818,0.4900791943073272,0.4667403995990753,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058044433594,0.8568806648254395,0.457074373960495,0.3218550384044647,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058044433594,0.8270951509475708,0.4080826342105865,0.3897463381290436,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.729754626750946,0.2762717306613922,1.2614641189575195,287.1058044433594,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2405090332031,287.1058959960937,1.0,0.6454660296440125,1.0,1.0,0.0,1.0,-3.3644230365753174,3.3644139766693115,9.109096936299466e-06,2.6017985343933105,0.5660760998725891,0.5660760998725891,0.0,202.04595947265625,220.0,18486.8828125,-0.0,3338.47607421875,1.0,283.1499938964844,286.4983825683594,290.62176513671875,291.8797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17826.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270818114280701,1.0,0.0,0.0,1.319812893867493,1.3198192119598389,1.1622996964888445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.6142578125,0.0,121.50746154785156,1895.4371337890625,0.0,1089.7362060546875,0.3907873034477234,1.0,0.0,3.0,1.0,0.0
12319080,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058044433594,0.8212761282920837,0.3985520899295807,0.3618125915527344,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058044433594,0.8767337203025818,0.4900791943073272,0.4667403995990753,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058044433594,0.8568806648254395,0.457074373960495,0.3218550384044647,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1058044433594,0.8270951509475708,0.4080826342105865,0.3897463381290436,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10577392578125,0.729754626750946,0.2762717306613922,1.2614641189575195,287.1058044433594,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2405090332031,287.1058959960937,1.0,0.6454660296440125,1.0,1.0,0.0,1.0,-3.3644230365753174,3.3644139766693115,9.109096936299466e-06,2.6017985343933105,0.5660760998725891,0.5660760998725891,0.0,202.04595947265625,220.0,18486.8828125,-0.0,3338.47607421875,1.0,283.1499938964844,286.4983825683594,290.62176513671875,291.8797607421875,293.1499938964844,293.1499938964844,283.1499938964844,17826.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6270818114280701,1.0,0.0,0.0,1.319812893867493,1.3198192119598389,1.1622996964888445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.6142578125,0.0,121.50746154785156,1895.4371337890625,0.0,1089.7362060546875,0.3907873034477234,1.0,0.0,3.0,1.0,0.0
12319140,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.8147246241569519,0.3988737463951111,0.362368106842041,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.8696303963661194,0.4911656677722931,0.4680436253547668,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.8502739071846008,0.4581999480724334,0.3228458762168884,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.8211204409599304,0.4092833697795868,0.3911592662334442,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.7243320941925049,0.2767534554004669,1.2649526596069336,287.1059875488281,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2362976074219,287.1059875488281,1.0,0.6504906415939331,1.0,1.0,0.0,1.0,-3.373746633529663,3.373737573623657,9.15984401217429e-06,2.609081268310547,0.5685279965400696,0.5685279965400696,0.0,209.485107421875,223.0,18603.787109375,-0.0,3402.76318359375,1.0,283.1499938964844,286.49517822265625,290.650146484375,291.915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17796.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287341117858887,1.0,0.0,0.0,1.329608678817749,1.3296151161193848,1.1796172572076102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.38671875,0.0,123.22247314453124,1895.4371337890625,0.0,1100.1865234375,0.3924438953399658,1.0,0.0,3.0,1.0,0.0
12319200,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.8147246241569519,0.3988737463951111,0.362368106842041,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.8696303963661194,0.4911656677722931,0.4680436253547668,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.8502739071846008,0.4581999480724334,0.3228458762168884,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.8211204409599304,0.4092833697795868,0.3911592662334442,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.7243320941925049,0.2767534554004669,1.2649526596069336,287.1059875488281,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2362976074219,287.1059875488281,1.0,0.6504906415939331,1.0,1.0,0.0,1.0,-3.373746633529663,3.373737573623657,9.15984401217429e-06,2.609081268310547,0.5685279965400696,0.5685279965400696,0.0,209.485107421875,223.0,18603.787109375,-0.0,3402.76318359375,1.0,283.1499938964844,286.49517822265625,290.650146484375,291.915283203125,293.1499938964844,293.1499938964844,283.1499938964844,17796.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287341117858887,1.0,0.0,0.0,1.329608678817749,1.3296151161193848,1.1796172572076102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.38671875,0.0,123.22247314453124,1895.4371337890625,0.0,1100.1865234375,0.3924438953399658,1.0,0.0,3.0,1.0,0.0
12319260,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8101454377174377,0.3991610705852508,0.3628225326538086,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.864960789680481,0.4922090470790863,0.4692324697971344,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8459631204605103,0.4592824578285217,0.3237514495849609,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8171722888946533,0.4104441106319427,0.3924591541290283,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.7206636071205139,0.2772131264209747,1.267980933189392,287.1039428710937,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2322998046875,287.1038513183594,1.0,0.6543594598770142,1.0,1.0,0.0,1.0,-3.382018804550171,3.382009506225586,9.204964044329245e-06,2.6155340671539307,0.5712798237800598,0.5712798237800598,0.0,214.9505615234375,211.0,18727.12890625,-0.0,3453.533935546875,1.0,283.1499938964844,286.4897155761719,290.6777648925781,291.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,17765.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309061646461487,1.0,0.0,0.0,1.3408048152923584,1.340811252593994,1.199567094545273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.27197265625,0.0,125.21701049804688,1895.4371337890625,0.0,1114.030029296875,0.3943584859371185,1.0,0.0,3.0,1.0,0.0
12319320,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8101454377174377,0.3991610705852508,0.3628225326538086,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.864960789680481,0.4922090470790863,0.4692324697971344,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8459631204605103,0.4592824578285217,0.3237514495849609,297.27008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8171722888946533,0.4104441106319427,0.3924591541290283,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.7206636071205139,0.2772131264209747,1.267980933189392,287.1039428710937,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2322998046875,287.1038513183594,1.0,0.6543594598770142,1.0,1.0,0.0,1.0,-3.382018804550171,3.382009506225586,9.204964044329245e-06,2.6155340671539307,0.5712798237800598,0.5712798237800598,0.0,214.9505615234375,211.0,18727.12890625,-0.0,3453.533935546875,1.0,283.1499938964844,286.4897155761719,290.6777648925781,291.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,17765.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6309061646461487,1.0,0.0,0.0,1.3408048152923584,1.340811252593994,1.199567094545273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.27197265625,0.0,125.21701049804688,1895.4371337890625,0.0,1114.030029296875,0.3943584859371185,1.0,0.0,3.0,1.0,0.0
12319380,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.8123779296875,0.3993988633155823,0.3629545569419861,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.867774486541748,0.4931285381317138,0.4700148403644562,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.84865802526474,0.4602418839931488,0.3243563771247864,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.8198360800743103,0.411478191614151,0.3933487832546234,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.098876953125,0.7227389812469482,0.2776208519935608,1.2693922519683838,287.0987854003906,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2287902832031,287.0985412597656,1.0,0.6535263657569885,1.0,1.0,0.0,1.0,-3.3866183757781982,3.3866090774536133,9.2302316261339e-06,2.6191720962524414,0.5740164518356323,0.5740164518356323,0.0,212.93673706054688,211.0,18836.94921875,-0.0,3452.649169921875,1.0,283.1499938964844,286.48175048828125,290.6980895996094,291.9801330566406,293.1499938964844,293.1499938964844,283.1499938964844,17739.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337301731109619,1.0,0.0,0.0,1.3521901369094849,1.3521966934204102,1.2200257515360138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.73779296875,0.0,127.2861557006836,1895.4371337890625,0.0,1132.2073974609375,0.3963310718536377,1.0,0.0,3.0,1.0,0.0
12319440,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.812780499458313,0.3994193971157074,0.3629572689533233,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.868252694606781,0.4932073652744293,0.4700728058815002,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.8491116762161255,0.4603245258331299,0.3244017362594604,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09820556640625,0.820271909236908,0.4115674197673797,0.3934164345264435,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982971191406,0.7230966091156006,0.2776566445827484,1.2694730758666992,287.0981750488281,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.228515625,287.0979309082031,1.0,0.6533417701721191,1.0,1.0,0.0,1.0,-3.3869245052337646,3.38691520690918,9.231909643858671e-06,2.6194121837615967,0.5742621421813965,0.5742621421813965,0.0,212.53453063964844,199.0,18846.38671875,-0.0,3451.039794921875,1.0,283.1499938964844,286.4808959960937,290.69952392578125,291.9823608398437,293.1499938964844,293.1499938964844,283.1499938964844,17737.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6340034604072571,1.0,0.0,0.0,1.3532229661941528,1.3532294034957886,1.221890073566101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.552734375,0.0,127.47584533691406,1895.4371337890625,0.0,1133.97705078125,0.3965112268924713,1.0,0.0,3.0,1.0,0.0
12319500,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.8158353567123413,0.3995470106601715,0.3629530072212219,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.8718840479850769,0.4936961233615875,0.4704093337059021,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.8525533080101013,0.4608382284641266,0.3246671557426452,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940856933594,0.8235385417938232,0.4121228158473968,0.3938150107860565,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941772460937,0.7258030772209167,0.2778821289539337,1.2698814868927002,287.09405517578125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.22674560546875,287.09375,1.0,0.6518732309341431,1.0,1.0,0.0,1.0,-3.3886148929595947,3.3886055946350098,9.24116920941742e-06,2.620735645294189,0.5758263468742371,0.5758263468742371,0.0,209.45301818847656,199.0,18905.3515625,-0.0,3437.167724609375,1.0,283.1499938964844,286.4753112792969,290.707275390625,291.994873046875,293.1499938964844,293.1499938964844,283.1499938964844,17724.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357730627059937,1.0,0.0,0.0,1.3598304986953735,1.3598369359970093,1.233851634196981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.3095703125,0.0,128.69667053222656,1895.4371337890625,0.0,1145.4808349609375,0.3976679146289825,1.0,0.0,3.0,1.0,0.0
12319560,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.819656491279602,0.3996724486351013,0.362919270992279,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893249511719,0.8764696717262268,0.4941776394844055,0.4707098603248596,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.8569034337997437,0.4613465368747711,0.3249072730541229,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08935546875,0.8275974988937378,0.4126740097999573,0.3941803276538849,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0894775390625,0.7291959524154663,0.2781104445457458,1.270162582397461,287.0893249511719,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.22509765625,287.0889892578125,1.0,0.6499789357185364,1.0,1.0,0.0,1.0,-3.390002489089966,3.389993190765381,9.248765309166627e-06,2.621818780899048,0.5774360299110413,0.5774360299110413,0.0,205.607162475586,187.0,18964.45703125,-0.0,3418.15234375,1.0,283.1499938964844,286.4691772460937,290.712890625,292.0052185058594,293.1499938964844,293.1499938964844,283.1499938964844,17712.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376127600669861,1.0,0.0,0.0,1.3666839599609375,1.3666903972625732,1.2463200960155518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.5185546875,0.0,129.9753875732422,1895.4371337890625,0.0,1157.5228271484375,0.3988741636276245,1.0,0.0,3.0,1.0,0.0
12319620,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.8291521668434143,0.399911493062973,0.3627873063087463,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.8880346417427063,0.4951162934303283,0.4712303876876831,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8679361343383789,0.4623420536518097,0.3253309428691864,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8377208709716797,0.4137607216835022,0.3948386609554291,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.7377105951309204,0.278572529554367,1.27047598361969,287.0785217285156,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2219543457031,287.0780944824219,1.0,0.645329475402832,1.0,1.0,0.0,1.0,-3.392148971557617,3.392139911651612,9.26049324334599e-06,2.6234829425811768,0.5807816386222839,0.5807816386222839,0.0,196.3970184326172,175.0,19083.62890625,-0.0,3369.82080078125,1.0,283.1499938964844,286.4555053710937,290.7183532714844,292.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,17690.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413541436195374,1.0,0.0,0.0,1.3810787200927734,1.3810852766036987,1.2727123532840778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.4833984375,0.0,132.70030212402344,1895.4371337890625,0.0,1182.2674560546875,0.4014264345169067,1.0,0.0,3.0,1.0,0.0
12319680,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.8291521668434143,0.399911493062973,0.3627873063087463,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.8880346417427063,0.4951162934303283,0.4712303876876831,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8679361343383789,0.4623420536518097,0.3253309428691864,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8377208709716797,0.4137607216835022,0.3948386609554291,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.07867431640625,0.7377105951309204,0.278572529554367,1.27047598361969,287.0785217285156,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2219543457031,287.0780944824219,1.0,0.645329475402832,1.0,1.0,0.0,1.0,-3.392148971557617,3.392139911651612,9.26049324334599e-06,2.6234829425811768,0.5807816386222839,0.5807816386222839,0.0,196.3970184326172,175.0,19083.62890625,-0.0,3369.82080078125,1.0,283.1499938964844,286.4555053710937,290.7183532714844,292.0198974609375,293.1499938964844,293.1499938964844,283.1499938964844,17690.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413541436195374,1.0,0.0,0.0,1.3810787200927734,1.3810852766036987,1.2727123532840778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.4833984375,0.0,132.70030212402344,1895.4371337890625,0.0,1182.2674560546875,0.4014264345169067,1.0,0.0,3.0,1.0,0.0
12319740,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.8409785628318787,0.4001268148422241,0.3625910580158233,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661926269531,0.9024143815040588,0.4960168302059173,0.4716691672801971,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.8818238377571106,0.4632987082004547,0.3256947994232178,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.8504185080528259,0.4148207008838653,0.395425945520401,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.748440682888031,0.2790358960628509,1.270577907562256,287.0661926269531,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2190246582031,287.06573486328125,1.0,0.639951765537262,1.0,1.0,0.0,1.0,-3.393707752227783,3.3936984539031982,9.268971552955918e-06,2.624675750732422,0.584283173084259,0.584283173084259,0.0,185.951171875,163.0,19204.45703125,-0.0,3312.913818359375,1.0,283.1499938964844,286.4403381347656,290.71728515625,292.0276184082031,293.1499938964844,293.1499938964844,283.1499938964844,17669.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645050585269928,1.0,0.0,0.0,1.3963333368301392,1.3963398933410645,1.3009830013288592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.8232421875,0.0,135.6436004638672,1895.4371337890625,0.0,1207.047607421875,0.4041553735733032,1.0,0.0,3.0,1.0,0.0
12319800,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.8409785628318787,0.4001268148422241,0.3625910580158233,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0661926269531,0.9024143815040588,0.4960168302059173,0.4716691672801971,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06622314453125,0.8818238377571106,0.4632987082004547,0.3256947994232178,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0662536621094,0.8504185080528259,0.4148207008838653,0.395425945520401,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.748440682888031,0.2790358960628509,1.270577907562256,287.0661926269531,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2190246582031,287.06573486328125,1.0,0.639951765537262,1.0,1.0,0.0,1.0,-3.393707752227783,3.3936984539031982,9.268971552955918e-06,2.624675750732422,0.584283173084259,0.584283173084259,0.0,185.951171875,163.0,19204.45703125,-0.0,3312.913818359375,1.0,283.1499938964844,286.4403381347656,290.71728515625,292.0276184082031,293.1499938964844,293.1499938964844,283.1499938964844,17669.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645050585269928,1.0,0.0,0.0,1.3963333368301392,1.3963398933410645,1.3009830013288592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.8232421875,0.0,135.6436004638672,1895.4371337890625,0.0,1207.047607421875,0.4041553735733032,1.0,0.0,3.0,1.0,0.0
12319860,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.8554040789604187,0.4003112614154815,0.3623449504375458,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.9208009243011476,0.4968739748001098,0.4720433354377746,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.8985011577606201,0.4642094075679779,0.3260090351104736,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.8659139275550842,0.4158477783203125,0.3959586322307586,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05279541015625,0.7615962028503418,0.2794931530952453,1.2705419063568115,287.0526123046875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2161865234375,287.0521240234375,1.0,0.634151816368103,1.0,1.0,0.0,1.0,-3.3948373794555664,3.3948283195495605,9.27507244341541e-06,2.62552261352539,0.5879261493682861,0.5879261493682861,0.0,174.84933471679688,151.0,19326.97265625,-0.0,3251.171630859375,1.0,283.1499938964844,286.42388916015625,290.7108764648437,292.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,17649.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486680507659912,1.0,0.0,0.0,1.412384033203125,1.4123907089233398,1.3310642543729045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8544921875,0.0,138.80056762695312,1895.4371337890625,0.0,1231.6126708984375,0.4070505499839782,1.0,0.0,3.0,1.0,0.0
12319920,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.8554040789604187,0.4003112614154815,0.3623449504375458,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.9208009243011476,0.4968739748001098,0.4720433354377746,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526428222656,0.8985011577606201,0.4642094075679779,0.3260090351104736,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.8659139275550842,0.4158477783203125,0.3959586322307586,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05279541015625,0.7615962028503418,0.2794931530952453,1.2705419063568115,287.0526123046875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2161865234375,287.0521240234375,1.0,0.634151816368103,1.0,1.0,0.0,1.0,-3.3948373794555664,3.3948283195495605,9.27507244341541e-06,2.62552261352539,0.5879261493682861,0.5879261493682861,0.0,174.84933471679688,151.0,19326.97265625,-0.0,3251.171630859375,1.0,283.1499938964844,286.42388916015625,290.7108764648437,292.0297241210937,293.1499938964844,293.1499938964844,283.1499938964844,17649.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486680507659912,1.0,0.0,0.0,1.412384033203125,1.4123907089233398,1.3310642543729045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.8544921875,0.0,138.80056762695312,1895.4371337890625,0.0,1231.6126708984375,0.4070505499839782,1.0,0.0,3.0,1.0,0.0
12319980,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.8729822635650635,0.400460809469223,0.362056165933609,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.9434150457382202,0.4976814091205597,0.4723599255084991,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.9192908406257628,0.4650724232196808,0.3262809514999389,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.8846391439437866,0.4168377518653869,0.3964444398880005,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.7775919437408447,0.2799387872219085,1.2703975439071655,287.0379943847656,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21343994140625,287.0374450683594,1.0,0.6280921101570129,1.0,1.0,0.0,1.0,-3.395608901977539,3.395599603652954,9.27918154047802e-06,2.6260788440704346,0.5916973352432251,0.5916973352432251,0.0,163.40139770507812,139.0,19450.96484375,-0.0,3186.5703125,1.0,283.1499938964844,286.4063415527344,290.6999206542969,292.027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17630.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522346138954163,1.0,0.0,0.0,1.4291740655899048,1.4291807413101196,1.3628989847802586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.779296875,0.0,142.1679229736328,1895.4371337890625,0.0,1256.1312255859375,0.4101027548313141,1.0,0.0,3.0,1.0,0.0
12320040,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.8729822635650635,0.400460809469223,0.362056165933609,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.9434150457382202,0.4976814091205597,0.4723599255084991,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.9192908406257628,0.4650724232196808,0.3262809514999389,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380554199219,0.8846391439437866,0.4168377518653869,0.3964444398880005,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.7775919437408447,0.2799387872219085,1.2703975439071655,287.0379943847656,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21343994140625,287.0374450683594,1.0,0.6280921101570129,1.0,1.0,0.0,1.0,-3.395608901977539,3.395599603652954,9.27918154047802e-06,2.6260788440704346,0.5916973352432251,0.5916973352432251,0.0,163.40139770507812,139.0,19450.96484375,-0.0,3186.5703125,1.0,283.1499938964844,286.4063415527344,290.6999206542969,292.027099609375,293.1499938964844,293.1499938964844,283.1499938964844,17630.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522346138954163,1.0,0.0,0.0,1.4291740655899048,1.4291807413101196,1.3628989847802586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.779296875,0.0,142.1679229736328,1895.4371337890625,0.0,1256.1312255859375,0.4101027548313141,1.0,0.0,3.0,1.0,0.0
12320100,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303955078125,0.8831695914268494,0.4005216658115387,0.3618968725204468,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.9556441307067872,0.4980632662773132,0.4724956750869751,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.03033447265625,0.931884229183197,0.465485543012619,0.3264021575450897,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0303649902344,0.8953763246536255,0.4173178076744079,0.3966707587242126,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.030517578125,0.7868154644966125,0.2801564037799835,1.2702900171279907,287.03033447265625,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2120666503906,287.0297546386719,1.0,0.6249923706054688,1.0,1.0,0.0,1.0,-3.395869493484497,3.395860195159912,9.280538506573066e-06,2.62625503540039,0.5936278104782104,0.5936278104782104,0.0,157.6005401611328,139.0,19513.43359375,-0.0,3153.530029296875,1.0,283.1499938964844,286.3971862792969,290.6929016113281,292.024169921875,293.1499938964844,293.1499938964844,283.1499938964844,17621.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540059447288513,1.0,0.0,0.0,1.437833547592163,1.4378403425216677,1.379464862338864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.86279296875,0.0,143.9305419921875,1895.4371337890625,0.0,1268.417724609375,0.4116859138011932,1.0,0.0,3.0,1.0,0.0
12320160,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.8944113850593567,0.4005730450153351,0.36172816157341,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224304199219,0.96811705827713,0.4984307587146759,0.4726166427135467,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224609375,0.945459485054016,0.4658862352371216,0.3265140056610107,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.907240390777588,0.4177876114845276,0.39688640832901,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.7969455122947693,0.2803699672222137,1.2701600790023804,287.0224304199219,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0218505859375,1.0,0.6218560338020325,1.0,1.0,0.0,1.0,-3.396049737930298,3.396040439605713,9.28144891076954e-06,2.626366138458252,0.595586359500885,0.595586359500885,0.0,151.76736450195312,127.0,19576.16796875,-0.0,3120.117431640625,1.0,283.1499938964844,286.3878173828125,290.6849365234375,292.0202941894531,293.1499938964844,293.1499938964844,283.1499938964844,17613.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6557726263999939,1.0,0.0,0.0,1.4466614723205566,1.446668267250061,1.396455928670548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.712890625,0.0,145.7455596923828,1895.4371337890625,0.0,1280.7427978515625,0.4133058190345764,1.0,0.0,3.0,1.0,0.0
12320220,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.9219986796379088,0.4006478488445282,0.3613638579845428,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.992691457271576,0.4991248548030853,0.4728177189826965,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.9739325046539308,0.4666512906551361,0.326710969209671,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.9375615119934082,0.4186964035034179,0.3972870111465454,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.819586455821991,0.2807837724685669,1.2698333263397217,287.00604248046875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2079772949219,287.00543212890625,1.0,0.6154921054840088,1.0,1.0,0.0,1.0,-3.396179676055908,3.3961703777313232,9.281982784159482e-06,2.6263999938964844,0.5995810627937317,0.5995810627937317,0.0,140.0382537841797,130.0,19702.248046875,-0.0,3052.404052734375,1.0,283.1499938964844,286.3684387207031,290.6663818359375,292.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,17595.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592994928359985,1.0,0.0,0.0,1.4647927284240725,1.4647995233535769,1.4316793794932894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.76611328125,0.0,149.53057861328125,1895.4371337890625,0.0,1305.5584716796875,0.4166509509086609,1.0,0.0,3.0,1.0,0.0
12320280,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.9219986796379088,0.4006478488445282,0.3613638579845428,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.00604248046875,0.992691457271576,0.4991248548030853,0.4728177189826965,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0060729980469,0.9739325046539308,0.4666512906551361,0.326710969209671,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.006103515625,0.9375615119934082,0.4186964035034179,0.3972870111465454,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0062561035156,0.819586455821991,0.2807837724685669,1.2698333263397217,287.00604248046875,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2079772949219,287.00543212890625,1.0,0.6154921054840088,1.0,1.0,0.0,1.0,-3.396179676055908,3.3961703777313232,9.281982784159482e-06,2.6263999938964844,0.5995810627937317,0.5995810627937317,0.0,140.0382537841797,130.0,19702.248046875,-0.0,3052.404052734375,1.0,283.1499938964844,286.3684387207031,290.6663818359375,292.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,17595.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592994928359985,1.0,0.0,0.0,1.4647927284240725,1.4647995233535769,1.4316793794932894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.76611328125,0.0,149.53057861328125,1895.4371337890625,0.0,1305.5584716796875,0.4166509509086609,1.0,0.0,3.0,1.0,0.0
12320340,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886474609375,0.9349583983421326,0.4006513357162475,0.3612250089645386,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9885559082031,0.9990000128746032,0.4999196231365204,0.4698089957237243,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.984876811504364,0.4673399329185486,0.3270779252052307,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.9510362148284912,0.4195383191108703,0.3979256749153137,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.82908034324646,0.2811518311500549,1.270733118057251,286.9885559082031,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2052917480469,286.9877624511719,1.0,0.6131012439727783,1.0,1.0,0.0,1.0,-3.394458770751953,3.394449472427368,9.272556781070309e-06,2.625060796737671,0.6036689877510071,0.6036689877510071,0.0,135.51832580566406,148.0,19824.306640625,-0.0,3022.5859375,1.0,283.1499938964844,286.3480529785156,290.6446838378906,291.9961242675781,293.1499938964844,293.1499938964844,283.1499938964844,17579.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628146171569824,1.0,0.0,0.0,1.4835389852523804,1.4835458993911743,1.4685588212159928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.96484375,0.0,153.52540588378906,1895.4371337890625,0.0,1330.5670166015625,0.4201336801052093,1.0,0.0,3.0,1.0,0.0
12320400,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886474609375,0.9349583983421326,0.4006513357162475,0.3612250089645386,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9885559082031,0.9990000128746032,0.4999196231365204,0.4698089957237243,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98858642578125,0.984876811504364,0.4673399329185486,0.3270779252052307,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9886169433594,0.9510362148284912,0.4195383191108703,0.3979256749153137,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98883056640625,0.82908034324646,0.2811518311500549,1.270733118057251,286.9885559082031,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2052917480469,286.9877624511719,1.0,0.6131012439727783,1.0,1.0,0.0,1.0,-3.394458770751953,3.394449472427368,9.272556781070309e-06,2.625060796737671,0.6036689877510071,0.6036689877510071,0.0,135.51832580566406,148.0,19824.306640625,-0.0,3022.5859375,1.0,283.1499938964844,286.3480529785156,290.6446838378906,291.9961242675781,293.1499938964844,293.1499938964844,283.1499938964844,17579.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628146171569824,1.0,0.0,0.0,1.4835389852523804,1.4835458993911743,1.4685588212159928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.96484375,0.0,153.52540588378906,1895.4371337890625,0.0,1330.5670166015625,0.4201336801052093,1.0,0.0,3.0,1.0,0.0
12320460,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9763488769531,0.9228695631027222,0.4005789756774902,0.3613288104534149,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9941099286079408,0.5006054639816284,0.4742683470249176,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9755630493164062,0.4679564833641052,0.327635258436203,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.976318359375,0.939871907234192,0.420318454504013,0.3988331258296966,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.8208732008934021,0.2814717888832092,1.272984504699707,286.9762878417969,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.202392578125,286.9757995605469,1.0,0.617387056350708,1.0,1.0,0.0,1.0,-3.404170036315918,3.404160499572754,9.32516013563145e-06,2.632371664047241,0.6079416871070862,0.6079416871070862,0.0,140.06704711914062,166.0,19986.275390625,-0.0,3070.81396484375,1.0,283.1499938964844,286.33135986328125,290.6204528808594,291.9804382324219,293.1499938964844,293.1499938964844,283.1499938964844,17559.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66631680727005,1.0,0.0,0.0,1.5030186176300049,1.5030256509780884,1.5073779024987746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.88330078125,0.0,157.75070190429688,1895.4371337890625,0.0,1355.7520751953125,0.4237683713436126,1.0,0.0,3.0,1.0,0.0
12320520,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9763488769531,0.9228695631027222,0.4005789756774902,0.3613288104534149,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9941099286079408,0.5006054639816284,0.4742683470249176,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9762878417969,0.9755630493164062,0.4679564833641052,0.327635258436203,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.976318359375,0.939871907234192,0.420318454504013,0.3988331258296966,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9764404296875,0.8208732008934021,0.2814717888832092,1.272984504699707,286.9762878417969,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.202392578125,286.9757995605469,1.0,0.617387056350708,1.0,1.0,0.0,1.0,-3.404170036315918,3.404160499572754,9.32516013563145e-06,2.632371664047241,0.6079416871070862,0.6079416871070862,0.0,140.06704711914062,166.0,19986.275390625,-0.0,3070.81396484375,1.0,283.1499938964844,286.33135986328125,290.6204528808594,291.9804382324219,293.1499938964844,293.1499938964844,283.1499938964844,17559.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66631680727005,1.0,0.0,0.0,1.5030186176300049,1.5030256509780884,1.5073779024987746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.88330078125,0.0,157.75070190429688,1895.4371337890625,0.0,1355.7520751953125,0.4237683713436126,1.0,0.0,3.0,1.0,0.0
