time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320580,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.8964781165122986,0.4003778100013733,0.3615908026695251,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627380371094,0.9719356894493104,0.5008956789970398,0.474991112947464,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627685546875,0.9499094486236572,0.468450516462326,0.3283195495605469,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.9121704697608948,0.4209808707237243,0.3999167382717132,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629211425781,0.8001664280891418,0.2816785871982574,1.2760932445526123,286.9627380371094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1982727050781,286.9622802734375,1.0,0.6246927380561829,1.0,1.0,0.0,1.0,-3.4116835594177246,3.4116740226745605,9.365935511596035e-06,2.6380183696746826,0.6123687028884888,0.6123687028884888,0.0,151.388916015625,184.0,20144.74609375,-0.0,3153.1640625,1.0,283.1499938964844,286.3136901855469,290.5951843261719,291.9646301269531,293.1499938964844,293.1499938964844,283.1499938964844,17537.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700692772865295,1.0,0.0,0.0,1.5234196186065674,1.5234266519546509,1.548576022969428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.71533203125,0.0,162.2681884765625,1895.4371337890625,0.0,1383.0289306640625,0.4275956153869629,1.0,0.0,3.0,1.0,0.0
12320640,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.8964781165122986,0.4003778100013733,0.3615908026695251,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627380371094,0.9719356894493104,0.5008956789970398,0.474991112947464,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627685546875,0.9499094486236572,0.468450516462326,0.3283195495605469,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9627990722656,0.9121704697608948,0.4209808707237243,0.3999167382717132,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629211425781,0.8001664280891418,0.2816785871982574,1.2760932445526123,286.9627380371094,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1982727050781,286.9622802734375,1.0,0.6246927380561829,1.0,1.0,0.0,1.0,-3.4116835594177246,3.4116740226745605,9.365935511596035e-06,2.6380183696746826,0.6123687028884888,0.6123687028884888,0.0,151.388916015625,184.0,20144.74609375,-0.0,3153.1640625,1.0,283.1499938964844,286.3136901855469,290.5951843261719,291.9646301269531,293.1499938964844,293.1499938964844,283.1499938964844,17537.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700692772865295,1.0,0.0,0.0,1.5234196186065674,1.5234266519546509,1.548576022969428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.71533203125,0.0,162.2681884765625,1895.4371337890625,0.0,1383.0289306640625,0.4275956153869629,1.0,0.0,3.0,1.0,0.0
12320700,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.8831278681755066,0.4002286493778229,0.361727625131607,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9557800292969,0.957836091518402,0.5010278224945068,0.4753898382186889,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.955810546875,0.934508740901947,0.4686504006385803,0.3286677300930023,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9558410644531,0.8984148502349854,0.4212670922279358,0.4004688858985901,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9559631347656,0.7884759902954102,0.2817390263080597,1.2777059078216553,286.9557800292969,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.196044921875,286.955322265625,1.0,0.6290054321289062,1.0,1.0,0.0,1.0,-3.4153499603271484,3.4153406620025635,9.385938028572127e-06,2.640800952911377,0.6146358847618103,0.6146358847618103,0.0,158.39877319335938,184.0,20224.970703125,-0.0,3202.343017578125,1.0,283.1499938964844,286.3045654296875,290.5817565917969,291.9559936523437,293.1499938964844,293.1499938964844,283.1499938964844,17526.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720082759857178,1.0,0.0,0.0,1.5339267253875732,1.5339338779449463,1.5700109656791028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.97998046875,0.0,164.63406372070312,1895.4371337890625,0.0,1397.2403564453125,0.429577499628067,1.0,0.0,3.0,1.0,0.0
12320760,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94873046875,0.870216429233551,0.4000512361526489,0.3618597388267517,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486694335937,0.9428317546844482,0.5011442303657532,0.4757988750934601,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.9190959334373474,0.4688220620155334,0.3290124535560608,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486999511719,0.8854204416275024,0.4215258955955505,0.4010173380374908,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488525390625,0.7770904302597046,0.281773179769516,1.2793056964874268,286.9486694335937,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1936950683594,286.9481811523437,1.0,0.6335902214050293,1.0,1.0,0.0,1.0,-3.418999195098877,3.418989896774292,9.40586414799327e-06,2.643569231033325,0.6169369220733643,0.6169369220733643,0.0,165.98373413085938,202.0,20305.82421875,-0.0,3254.943359375,1.0,283.1499938964844,286.2952575683594,290.56787109375,291.9468688964844,293.1499938964844,293.1499938964844,283.1499938964844,17515.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673966646194458,1.0,0.0,0.0,1.5446360111236572,1.5446431636810305,1.592009795103877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.15478515625,0.0,167.07296752929688,1895.4371337890625,0.0,1411.67333984375,0.4316045045852661,1.0,0.0,3.0,1.0,0.0
12320820,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339294433594,0.8469601273536682,0.3996213674545288,0.3620978891849518,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338684082031,0.9136307239532472,0.5013206601142883,0.476613312959671,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338684082031,0.8927067518234253,0.4690883159637451,0.329680860042572,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.8617061376571655,0.4219681024551391,0.4020874500274658,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.7564290165901184,0.28177011013031,1.2823939323425293,286.9338684082031,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.18878173828125,286.933349609375,1.0,0.6432468295097351,1.0,1.0,0.0,1.0,-3.4260709285736084,3.4260613918304443,9.444514944334514e-06,2.648925304412842,0.6216331124305725,0.6216331124305725,0.0,182.31036376953125,220.0,20468.583984375,-0.0,3366.71435546875,1.0,283.1499938964844,286.27606201171875,290.5389099121094,291.927490234375,293.1499938964844,293.1499938964844,283.1499938964844,17494.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778895258903503,1.0,0.0,0.0,1.5666338205337524,1.566641092300415,1.6376775135995558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.26904296875,0.0,172.17098999023438,1895.4371337890625,0.0,1440.8223876953125,0.435790091753006,1.0,0.0,3.0,1.0,0.0
12320880,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9339294433594,0.8469601273536682,0.3996213674545288,0.3620978891849518,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338684082031,0.9136307239532472,0.5013206601142883,0.476613312959671,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9338684082031,0.8927067518234253,0.4690883159637451,0.329680860042572,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93389892578125,0.8617061376571655,0.4219681024551391,0.4020874500274658,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.7564290165901184,0.28177011013031,1.2823939323425293,286.9338684082031,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.18878173828125,286.933349609375,1.0,0.6432468295097351,1.0,1.0,0.0,1.0,-3.4260709285736084,3.4260613918304443,9.444514944334514e-06,2.648925304412842,0.6216331124305725,0.6216331124305725,0.0,182.31036376953125,220.0,20468.583984375,-0.0,3366.71435546875,1.0,283.1499938964844,286.27606201171875,290.5389099121094,291.927490234375,293.1499938964844,293.1499938964844,283.1499938964844,17494.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6778895258903503,1.0,0.0,0.0,1.5666338205337524,1.566641092300415,1.6376775135995558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.26904296875,0.0,172.17098999023438,1895.4371337890625,0.0,1440.8223876953125,0.435790091753006,1.0,0.0,3.0,1.0,0.0
12320940,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.8272849321365356,0.3991012275218963,0.3622898161411285,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9182434082031,0.8901994228363037,0.5014155507087708,0.4773917496204376,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9182434082031,0.8706480264663696,0.4692599177360534,0.3303107321262359,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91827392578125,0.8416435122489929,0.4223174452781677,0.4031070470809936,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9184265136719,0.7390168905258179,0.2816811501979828,1.2852702140808103,286.9182434082031,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1836242675781,286.9176940917969,1.0,0.6532235145568848,1.0,1.0,0.0,1.0,-3.4326817989349365,3.4326722621917725,9.480677363171708e-06,2.653916597366333,0.6264463663101196,0.6264463663101196,0.0,199.60508728027344,223.0,20631.90234375,-0.0,3483.52392578125,1.0,283.1499938964844,286.2560119628906,290.5090026855469,291.9069519042969,293.1499938964844,293.1499938964844,283.1499938964844,17473.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817554235458374,1.0,0.0,0.0,1.589375615119934,1.589382886886597,1.6855688045325229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1650390625,0.0,177.56829833984375,1895.4371337890625,0.0,1469.852783203125,0.4401476383209228,1.0,0.0,3.0,1.0,0.0
12321000,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9183044433594,0.8272849321365356,0.3991012275218963,0.3622898161411285,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9182434082031,0.8901994228363037,0.5014155507087708,0.4773917496204376,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9182434082031,0.8706480264663696,0.4692599177360534,0.3303107321262359,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91827392578125,0.8416435122489929,0.4223174452781677,0.4031070470809936,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9184265136719,0.7390168905258179,0.2816811501979828,1.2852702140808103,286.9182434082031,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1836242675781,286.9176940917969,1.0,0.6532235145568848,1.0,1.0,0.0,1.0,-3.4326817989349365,3.4326722621917725,9.480677363171708e-06,2.653916597366333,0.6264463663101196,0.6264463663101196,0.0,199.60508728027344,223.0,20631.90234375,-0.0,3483.52392578125,1.0,283.1499938964844,286.2560119628906,290.5090026855469,291.9069519042969,293.1499938964844,293.1499938964844,283.1499938964844,17473.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6817554235458374,1.0,0.0,0.0,1.589375615119934,1.589382886886597,1.6855688045325229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.1650390625,0.0,177.56829833984375,1895.4371337890625,0.0,1469.852783203125,0.4401476383209228,1.0,0.0,3.0,1.0,0.0
12321060,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.816232442855835,0.3985189795494079,0.3621857762336731,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8776062726974487,0.5014375448226929,0.4778544008731842,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8587155342102051,0.4693574011325836,0.3307044208049774,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8309172987937927,0.4225923120975494,0.4038071036338806,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.7295712232589722,0.2815281748771667,1.2866697311401367,286.9005126953125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17840576171875,286.8998413085937,1.0,0.6590533256530762,1.0,1.0,0.0,1.0,-3.4361166954040527,3.4361071586608887,9.499441148363983e-06,2.6564903259277344,0.631340742111206,0.631340742111206,0.0,210.584213256836,226.0,20785.68359375,-0.0,3556.080078125,1.0,283.1499938964844,286.2341613769531,290.4786682128906,291.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17455.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854990720748901,1.0,0.0,0.0,1.6127629280090332,1.6127703189849854,1.73553928561887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.60302734375,0.0,183.259033203125,1895.4371337890625,0.0,1498.24755859375,0.4446622729301452,1.0,0.0,3.0,1.0,0.0
12321120,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.816232442855835,0.3985189795494079,0.3621857762336731,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.8776062726974487,0.5014375448226929,0.4778544008731842,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005432128906,0.8587155342102051,0.4693574011325836,0.3307044208049774,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90057373046875,0.8309172987937927,0.4225923120975494,0.4038071036338806,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9007568359375,0.7295712232589722,0.2815281748771667,1.2866697311401367,286.9005126953125,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.17840576171875,286.8998413085937,1.0,0.6590533256530762,1.0,1.0,0.0,1.0,-3.4361166954040527,3.4361071586608887,9.499441148363983e-06,2.6564903259277344,0.631340742111206,0.631340742111206,0.0,210.584213256836,226.0,20785.68359375,-0.0,3556.080078125,1.0,283.1499938964844,286.2341613769531,290.4786682128906,291.8856201171875,293.1499938964844,293.1499938964844,283.1499938964844,17455.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854990720748901,1.0,0.0,0.0,1.6127629280090332,1.6127703189849854,1.73553928561887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.60302734375,0.0,183.259033203125,1895.4371337890625,0.0,1498.24755859375,0.4446622729301452,1.0,0.0,3.0,1.0,0.0
12321180,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8090747594833374,0.397919088602066,0.3619233667850494,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.8699624538421631,0.5014134049415588,0.4781258106231689,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8515504598617554,0.4694141745567322,0.3309599161148071,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8244335055351257,0.4228259623050689,0.4043192267417907,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812866210937,0.7237244844436646,0.2813522219657898,1.2872498035430908,286.88104248046875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1734924316406,286.8803405761719,1.0,0.662930428981781,1.0,1.0,0.0,1.0,-3.43774962425232,3.4377403259277344,9.50811318034539e-06,2.657618522644043,0.6362931728363037,0.6362931728363037,0.0,217.8447723388672,229.0,20933.146484375,-0.0,3602.604736328125,1.0,283.1499938964844,286.2107849121094,290.44830322265625,291.86358642578125,293.1499938964844,293.1499938964844,283.1499938964844,17439.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890115141868591,1.0,0.0,0.0,1.6366729736328125,1.6366804838180542,1.787381478379757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.67138671875,0.0,189.22732543945312,1895.4371337890625,0.0,1525.136474609375,0.4493127167224884,1.0,0.0,3.0,1.0,0.0
12321240,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8811340332031,0.8090747594833374,0.397919088602066,0.3619233667850494,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88104248046875,0.8699624538421631,0.5014134049415588,0.4781258106231689,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8810729980469,0.8515504598617554,0.4694141745567322,0.3309599161148071,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.881103515625,0.8244335055351257,0.4228259623050689,0.4043192267417907,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8812866210937,0.7237244844436646,0.2813522219657898,1.2872498035430908,286.88104248046875,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1734924316406,286.8803405761719,1.0,0.662930428981781,1.0,1.0,0.0,1.0,-3.43774962425232,3.4377403259277344,9.50811318034539e-06,2.657618522644043,0.6362931728363037,0.6362931728363037,0.0,217.8447723388672,229.0,20933.146484375,-0.0,3602.604736328125,1.0,283.1499938964844,286.2107849121094,290.44830322265625,291.86358642578125,293.1499938964844,293.1499938964844,283.1499938964844,17439.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890115141868591,1.0,0.0,0.0,1.6366729736328125,1.6366804838180542,1.787381478379757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.67138671875,0.0,189.22732543945312,1895.4371337890625,0.0,1525.136474609375,0.4493127167224884,1.0,0.0,3.0,1.0,0.0
12321300,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710632324219,0.8062434196472168,0.3976124227046966,0.3617574274539947,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710021972656,0.8671101927757263,0.5013853311538696,0.478215605020523,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710021972656,0.8488908410072327,0.4694287478923797,0.3310552835464477,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8710632324219,0.8220049142837524,0.4229294657707214,0.4045316874980926,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8712463378906,0.7214910387992859,0.2812589704990387,1.287367582321167,286.8710021972656,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1711730957031,286.8702697753906,1.0,0.6644169092178345,1.0,1.0,0.0,1.0,-3.4381704330444336,3.438160896301269,9.510243216936942e-06,2.657870054244995,0.6387903690338135,0.6387903690338135,0.0,220.67539978027344,229.0,21005.509765625,-0.0,3620.23388671875,1.0,283.1499938964844,286.19879150390625,290.43341064453125,291.8526611328125,293.1499938964844,293.1499938964844,283.1499938964844,17432.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906666159629822,1.0,0.0,0.0,1.6488077640533447,1.6488152742385864,1.813983914189521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.20556640625,0.0,192.3137969970703,1895.4371337890625,0.0,1537.888671875,0.4516849219799042,1.0,0.0,3.0,1.0,0.0
12321360,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608703613281,0.8037290573120117,0.3973001539707184,0.3615742325782776,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8607788085937,0.8646577000617981,0.5013464093208313,0.4782821238040924,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.8466096520423889,0.4694338738918304,0.3311344087123871,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.86083984375,0.8199079632759094,0.4230240881443023,0.4047226011753082,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8610534667969,0.7195388078689575,0.2811624407768249,1.2874078750610352,286.8607788085937,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1689453125,286.86004638671875,1.0,0.6657065749168396,1.0,1.0,0.0,1.0,-3.438403606414795,3.438394069671631,9.51132915361086e-06,2.6579740047454834,0.6413008570671082,0.6413008570671082,0.0,223.1605682373047,217.0,21077.19140625,-0.0,3635.3857421875,1.0,283.1499938964844,286.1866455078125,290.4188537597656,291.8419494628906,293.1499938964844,293.1499938964844,283.1499938964844,17425.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922563910484314,1.0,0.0,0.0,1.6610547304153442,1.6610623598098757,1.8410318602946066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.79248046875,0.0,195.46807861328125,1895.4371337890625,0.0,1550.1856689453125,0.4540867805480957,1.0,0.0,3.0,1.0,0.0
12321420,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.805573046207428,0.39667409658432,0.3609231412410736,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387451171875,0.8670002222061157,0.5012453198432922,0.4780977666378021,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387756347656,0.8488600850105286,0.4694274663925171,0.3310620486736297,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388061523437,0.8221360445022583,0.4231961667537689,0.4047923982143402,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83905029296875,0.7212349772453308,0.2809698581695556,1.2860826253890991,286.8387451171875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1648864746094,286.8379211425781,1.0,0.6636848449707031,1.0,1.0,0.0,1.0,-3.4358062744140625,3.4357967376708984,9.496662642050069e-06,2.655853271484375,0.6463346481323242,0.6463346481323242,0.0,220.59405517578125,205.0,21209.1015625,-0.0,3614.048583984375,1.0,283.1499938964844,286.1610717773437,290.3908996582031,291.8212280273437,293.1499938964844,293.1499938964844,283.1499938964844,17412.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952381134033203,1.0,0.0,0.0,1.685809850692749,1.6858175992965698,1.8963154957418737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.82080078125,0.0,201.96856689453125,1895.4371337890625,0.0,1573.3778076171875,0.4589663743972778,1.0,0.0,3.0,1.0,0.0
12321480,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388366699219,0.805573046207428,0.39667409658432,0.3609231412410736,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387451171875,0.8670002222061157,0.5012453198432922,0.4780977666378021,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8387756347656,0.8488600850105286,0.4694274663925171,0.3310620486736297,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8388061523437,0.8221360445022583,0.4231961667537689,0.4047923982143402,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83905029296875,0.7212349772453308,0.2809698581695556,1.2860826253890991,286.8387451171875,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1648864746094,286.8379211425781,1.0,0.6636848449707031,1.0,1.0,0.0,1.0,-3.4358062744140625,3.4357967376708984,9.496662642050069e-06,2.655853271484375,0.6463346481323242,0.6463346481323242,0.0,220.59405517578125,205.0,21209.1015625,-0.0,3614.048583984375,1.0,283.1499938964844,286.1610717773437,290.3908996582031,291.8212280273437,293.1499938964844,293.1499938964844,283.1499938964844,17412.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952381134033203,1.0,0.0,0.0,1.685809850692749,1.6858175992965698,1.8963154957418737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.82080078125,0.0,201.96856689453125,1895.4371337890625,0.0,1573.3778076171875,0.4589663743972778,1.0,0.0,3.0,1.0,0.0
12321540,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.8115999698638916,0.3960702121257782,0.3601240515708923,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.8739665746688843,0.5011336207389832,0.477726548910141,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.8554772138595581,0.4694208204746246,0.3308588564395904,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.8283814787864685,0.4233677387237549,0.4046844840049743,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.7264147996902466,0.2808054983615875,1.2840369939804075,286.8154602050781,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1615295410156,286.8146057128906,1.0,0.6593895554542542,1.0,1.0,0.0,1.0,-3.431565046310425,3.4315555095672607,9.472795682086144e-06,2.652411937713623,0.6513782143592834,0.6513782143592834,0.0,213.5582275390625,193.0,21333.265625,-0.0,3562.6123046875,1.0,283.1499938964844,286.1344299316406,290.3648376464844,291.8016662597656,293.1499938964844,293.1499938964844,283.1499938964844,17402.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979002356529236,1.0,0.0,0.0,1.7108309268951416,1.710838794708252,1.9530241956999816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.90283203125,0.0,208.710205078125,1895.4371337890625,0.0,1594.221435546875,0.463931143283844,1.0,0.0,3.0,1.0,0.0
12321600,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155822753906,0.8115999698638916,0.3960702121257782,0.3601240515708923,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.8739665746688843,0.5011336207389832,0.477726548910141,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.8554772138595581,0.4694208204746246,0.3308588564395904,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.8283814787864685,0.4233677387237549,0.4046844840049743,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.7264147996902466,0.2808054983615875,1.2840369939804075,286.8154602050781,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1615295410156,286.8146057128906,1.0,0.6593895554542542,1.0,1.0,0.0,1.0,-3.431565046310425,3.4315555095672607,9.472795682086144e-06,2.652411937713623,0.6513782143592834,0.6513782143592834,0.0,213.5582275390625,193.0,21333.265625,-0.0,3562.6123046875,1.0,283.1499938964844,286.1344299316406,290.3648376464844,291.8016662597656,293.1499938964844,293.1499938964844,283.1499938964844,17402.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979002356529236,1.0,0.0,0.0,1.7108309268951416,1.710838794708252,1.9530241956999816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.90283203125,0.0,208.710205078125,1895.4371337890625,0.0,1594.221435546875,0.463931143283844,1.0,0.0,3.0,1.0,0.0
12321660,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.8199825286865234,0.3954814672470093,0.3592566251754761,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918701171875,0.8840258121490479,0.5010105967521667,0.4772571325302124,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.865073561668396,0.4694114029407501,0.3305893540382385,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.8372507095336914,0.4235377311706543,0.4044876396656036,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79217529296875,0.7338079810142517,0.2806688845157623,1.281700849533081,286.7918701171875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1587829589844,286.7909851074219,1.0,0.6538397669792175,1.0,1.0,0.0,1.0,-3.426586627960205,3.426577091217041,9.444868737773504e-06,2.648390769958496,0.6564353108406067,0.6564353108406067,0.0,204.2471923828125,181.0,21453.208984375,-0.0,3496.2392578125,1.0,283.1499938964844,286.1075439453125,290.3414306640625,291.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17393.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002390623092651,1.0,0.0,0.0,1.7360836267471311,1.7360916137695312,2.0111048115722962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.47021484375,0.0,215.6868133544922,1895.4371337890625,0.0,1612.6402587890625,0.4689708352088928,1.0,0.0,3.0,1.0,0.0
12321720,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.8199825286865234,0.3954814672470093,0.3592566251754761,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918701171875,0.8840258121490479,0.5010105967521667,0.4772571325302124,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919006347656,0.865073561668396,0.4694114029407501,0.3305893540382385,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919311523437,0.8372507095336914,0.4235377311706543,0.4044876396656036,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79217529296875,0.7338079810142517,0.2806688845157623,1.281700849533081,286.7918701171875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1587829589844,286.7909851074219,1.0,0.6538397669792175,1.0,1.0,0.0,1.0,-3.426586627960205,3.426577091217041,9.444868737773504e-06,2.648390769958496,0.6564353108406067,0.6564353108406067,0.0,204.2471923828125,181.0,21453.208984375,-0.0,3496.2392578125,1.0,283.1499938964844,286.1075439453125,290.3414306640625,291.78424072265625,293.1499938964844,293.1499938964844,283.1499938964844,17393.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002390623092651,1.0,0.0,0.0,1.7360836267471311,1.7360916137695312,2.0111048115722962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.47021484375,0.0,215.6868133544922,1895.4371337890625,0.0,1612.6402587890625,0.4689708352088928,1.0,0.0,3.0,1.0,0.0
12321780,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76837158203125,0.8302114605903625,0.3948988616466522,0.3583520948886871,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682800292969,0.8966118693351746,0.5008719563484192,0.4767272770404815,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.768310546875,0.8772007822990417,0.469393640756607,0.3302803933620453,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7683410644531,0.8483966588973999,0.4236978888511657,0.404237151145935,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685852050781,0.7430957555770874,0.2805536091327667,1.2792450189590454,286.7682800292969,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1565246582031,286.76739501953125,1.0,0.6475958228111267,1.0,1.0,0.0,1.0,-3.421234607696533,3.421225070953369,9.414920896233523e-06,2.644078731536865,0.6615082621574402,0.6615082621574402,0.0,193.7288055419922,169.0,21570.251953125,-0.0,3422.12548828125,1.0,283.1499938964844,286.08062744140625,290.3214111328125,291.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,17385.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022873759269714,1.0,0.0,0.0,1.7615498304367063,1.761557936668396,2.070538300813496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.78662109375,0.0,222.89862060546875,1895.4371337890625,0.0,1628.851318359375,0.4740802347660064,1.0,0.0,3.0,1.0,0.0
12321840,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.76837158203125,0.8302114605903625,0.3948988616466522,0.3583520948886871,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7682800292969,0.8966118693351746,0.5008719563484192,0.4767272770404815,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.768310546875,0.8772007822990417,0.469393640756607,0.3302803933620453,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7683410644531,0.8483966588973999,0.4236978888511657,0.404237151145935,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7685852050781,0.7430957555770874,0.2805536091327667,1.2792450189590454,286.7682800292969,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1565246582031,286.76739501953125,1.0,0.6475958228111267,1.0,1.0,0.0,1.0,-3.421234607696533,3.421225070953369,9.414920896233523e-06,2.644078731536865,0.6615082621574402,0.6615082621574402,0.0,193.7288055419922,169.0,21570.251953125,-0.0,3422.12548828125,1.0,283.1499938964844,286.08062744140625,290.3214111328125,291.7698974609375,293.1499938964844,293.1499938964844,283.1499938964844,17385.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022873759269714,1.0,0.0,0.0,1.7615498304367063,1.761557936668396,2.070538300813496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.78662109375,0.0,222.89862060546875,1895.4371337890625,0.0,1628.851318359375,0.4740802347660064,1.0,0.0,3.0,1.0,0.0
12321900,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566223144531,0.8360506892204285,0.3946077227592468,0.3578906655311584,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.9037914872169496,0.5007954239845276,0.476445585489273,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.75653076171875,0.8841809630393982,0.4693800806999206,0.3301153481006622,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.8548478484153748,0.4237711131572723,0.4040957987308502,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7568054199219,0.7484798431396484,0.280502051115036,1.2779980897903442,286.7565002441406,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.7556457519531,1.0,0.6443106532096863,1.0,1.0,0.0,1.0,-3.4184725284576416,3.418462991714477,9.399493137607353e-06,2.641857147216797,0.6640516519546509,0.6640516519546509,0.0,188.2039489746093,169.0,21627.89453125,-0.0,3383.402587890625,1.0,283.1499938964844,286.0672302246094,290.3128662109375,291.7640991210937,293.1499938964844,293.1499938964844,283.1499938964844,17381.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703213632106781,1.0,0.0,0.0,1.7743617296218872,1.7743699550628662,2.100766351986749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.28955078125,0.0,226.5942840576172,1895.4371337890625,0.0,1636.2060546875,0.4766604900360107,1.0,0.0,3.0,1.0,0.0
12321960,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449035644531,0.842434287071228,0.3943157494068146,0.3574247360229492,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.74481201171875,0.9119786620140076,0.5007137060165405,0.4761549234390259,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7448425292969,0.8917731046676636,0.4693628549575805,0.329944759607315,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.744873046875,0.8619233965873718,0.423839658498764,0.4039458036422729,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7451171875,0.754399836063385,0.2804532647132873,1.276745319366455,286.74481201171875,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1546630859375,286.74395751953125,1.0,0.6409516930580139,1.0,1.0,0.0,1.0,-3.415670156478882,3.4156606197357178,9.383859833178576e-06,2.6396052837371826,0.6666001081466675,0.6666001081466675,0.0,182.5692443847656,157.0,21685.009765625,-0.0,3344.007080078125,1.0,283.1499938964844,286.0538330078125,290.30535888671875,291.75927734375,293.1499938964844,293.1499938964844,283.1499938964844,17377.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704078197479248,1.0,0.0,0.0,1.787224531173706,1.787232756614685,2.1313346110218845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.04150390625,0.0,230.3502655029297,1895.4371337890625,0.0,1643.0848388671875,0.4792573153972626,1.0,0.0,3.0,1.0,0.0
12322020,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.8571263551712036,0.3937278687953949,0.3564819693565368,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215576171875,0.9315666556358336,0.5005337595939636,0.47555011510849,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215576171875,0.9090932607650756,0.4693165421485901,0.3295893967151642,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.8781386017799377,0.4239628612995147,0.4036243557929992,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.7680486440658569,0.2803611755371094,1.2742291688919067,286.7215270996094,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1531066894531,286.7206726074219,1.0,0.6340708136558533,1.0,1.0,0.0,1.0,-3.409968137741089,3.409958839416504,9.352114830107894e-06,2.6350326538085938,0.6717135310173035,0.6717135310173035,0.0,171.08401489257812,145.0,21797.7578125,-0.0,3263.927978515625,1.0,283.1499938964844,286.0272216796875,290.2936706542969,291.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,17369.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056232690811157,1.0,0.0,0.0,1.813102126121521,1.8131104707717896,2.1935014160590082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.36181640625,0.0,238.04624938964844,1895.4371337890625,0.0,1655.410400390625,0.4845000207424164,1.0,0.0,3.0,1.0,0.0
12322080,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216491699219,0.8571263551712036,0.3937278687953949,0.3564819693565368,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215576171875,0.9315666556358336,0.5005337595939636,0.47555011510849,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7215576171875,0.9090932607650756,0.4693165421485901,0.3295893967151642,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7216186523437,0.8781386017799377,0.4239628612995147,0.4036243557929992,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218322753906,0.7680486440658569,0.2803611755371094,1.2742291688919067,286.7215270996094,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1531066894531,286.7206726074219,1.0,0.6340708136558533,1.0,1.0,0.0,1.0,-3.409968137741089,3.409958839416504,9.352114830107894e-06,2.6350326538085938,0.6717135310173035,0.6717135310173035,0.0,171.08401489257812,145.0,21797.7578125,-0.0,3263.927978515625,1.0,283.1499938964844,286.0272216796875,290.2936706542969,291.7528381347656,293.1499938964844,293.1499938964844,283.1499938964844,17369.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056232690811157,1.0,0.0,0.0,1.813102126121521,1.8131104707717896,2.1935014160590082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.36181640625,0.0,238.04624938964844,1895.4371337890625,0.0,1655.410400390625,0.4845000207424164,1.0,0.0,3.0,1.0,0.0
12322140,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.8749798536300659,0.3931330144405365,0.3555268943309784,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.698486328125,0.954084038734436,0.5003309845924377,0.4749172329902649,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985168457031,0.9314982891082764,0.4692534506320953,0.3292175233364105,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.8974913954734802,0.4240670502185821,0.4032783210277557,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69879150390625,0.7845177054405212,0.280273288488388,1.271703839302063,286.698486328125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1517639160156,286.6976318359375,1.0,0.6270297765731812,1.0,1.0,0.0,1.0,-3.4041574001312256,3.4041481018066406,9.319853234046604e-06,2.630385637283325,0.6768518090248108,0.6768518090248108,0.0,159.42213439941406,133.0,21908.630859375,-0.0,3182.838623046875,1.0,283.1499938964844,286.00079345703125,290.2868957519531,291.75115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17361.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069219946861267,1.0,0.0,0.0,1.8391873836517327,1.8391958475112915,2.257071542999256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.9013671875,0.0,245.9950714111328,1895.4371337890625,0.0,1665.8028564453125,0.4898089468479156,1.0,0.0,3.0,1.0,0.0
12322200,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.8749798536300659,0.3931330144405365,0.3555268943309784,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.698486328125,0.954084038734436,0.5003309845924377,0.4749172329902649,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985168457031,0.9314982891082764,0.4692534506320953,0.3292175233364105,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.8974913954734802,0.4240670502185821,0.4032783210277557,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.69879150390625,0.7845177054405212,0.280273288488388,1.271703839302063,286.698486328125,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1517639160156,286.6976318359375,1.0,0.6270297765731812,1.0,1.0,0.0,1.0,-3.4041574001312256,3.4041481018066406,9.319853234046604e-06,2.630385637283325,0.6768518090248108,0.6768518090248108,0.0,159.42213439941406,133.0,21908.630859375,-0.0,3182.838623046875,1.0,283.1499938964844,286.00079345703125,290.2868957519531,291.75115966796875,293.1499938964844,293.1499938964844,283.1499938964844,17361.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069219946861267,1.0,0.0,0.0,1.8391873836517327,1.8391958475112915,2.257071542999256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.9013671875,0.0,245.9950714111328,1895.4371337890625,0.0,1665.8028564453125,0.4898089468479156,1.0,0.0,3.0,1.0,0.0
12322260,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67578125,0.8967913389205933,0.3925301730632782,0.3545615077018738,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.977749228477478,0.5001050233840942,0.4742591381072998,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.95756995677948,0.4691732227802276,0.3288312256336212,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.9220369458198548,0.4241522252559662,0.4029108881950378,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67596435546875,0.8043451905250549,0.280187040567398,1.2691712379455566,286.6756896972656,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1506042480469,286.6748352050781,1.0,0.619871973991394,1.0,1.0,0.0,1.0,-3.398252010345459,3.398242712020874,9.287165994464884e-06,2.625678539276123,0.6820181012153625,0.6820181012153625,0.0,147.66705322265625,136.0,22017.701171875,-0.0,3101.27001953125,1.0,283.1499938964844,285.9745483398437,290.2855529785156,291.7547302246094,293.1499938964844,293.1499938964844,283.1499938964844,17353.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079650163650513,1.0,0.0,0.0,1.8654826879501345,1.865491271018982,2.3220727030093258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.79833984375,0.0,254.20469665527344,1895.4371337890625,0.0,1674.1697998046875,0.4951841235160827,1.0,0.0,3.0,1.0,0.0
12322320,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67578125,0.8967913389205933,0.3925301730632782,0.3545615077018738,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.977749228477478,0.5001050233840942,0.4742591381072998,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6756896972656,0.95756995677948,0.4691732227802276,0.3288312256336212,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6757507324219,0.9220369458198548,0.4241522252559662,0.4029108881950378,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.67596435546875,0.8043451905250549,0.280187040567398,1.2691712379455566,286.6756896972656,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1506042480469,286.6748352050781,1.0,0.619871973991394,1.0,1.0,0.0,1.0,-3.398252010345459,3.398242712020874,9.287165994464884e-06,2.625678539276123,0.6820181012153625,0.6820181012153625,0.0,147.66705322265625,136.0,22017.701171875,-0.0,3101.27001953125,1.0,283.1499938964844,285.9745483398437,290.2855529785156,291.7547302246094,293.1499938964844,293.1499938964844,283.1499938964844,17353.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079650163650513,1.0,0.0,0.0,1.8654826879501345,1.865491271018982,2.3220727030093258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.79833984375,0.0,254.20469665527344,1895.4371337890625,0.0,1674.1697998046875,0.4951841235160827,1.0,0.0,3.0,1.0,0.0
12322380,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65447998046875,0.9075906872749328,0.3919020593166351,0.353823184967041,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543884277344,0.9878491163253784,0.4998478293418884,0.4738309681415558,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543884277344,0.9693403840065002,0.4690649509429931,0.3286177515983581,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544494628906,0.9350946545600892,0.4242094755172729,0.4027769267559051,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546325683594,0.8138547539710999,0.2800901532173157,1.2678290605545044,286.65435791015625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1495056152344,286.65362548828125,1.0,0.6169369220733643,1.0,1.0,0.0,1.0,-3.39481258392334,3.394803285598755,9.26792654354358e-06,2.6228508949279785,0.6872385144233704,0.6872385144233704,0.0,142.4947967529297,139.0,22135.419921875,-0.0,3063.597900390625,1.0,283.1499938964844,285.94952392578125,290.290283203125,291.76446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17344.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087537050247192,1.0,0.0,0.0,1.89203143119812,1.892040133476257,2.388636630712427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.64501953125,0.0,262.6920166015625,1895.4371337890625,0.0,1680.5086669921875,0.500632107257843,1.0,0.0,3.0,1.0,0.0
