time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322440,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65447998046875,0.9075906872749328,0.3919020593166351,0.353823184967041,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543884277344,0.9878491163253784,0.4998478293418884,0.4738309681415558,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6543884277344,0.9693403840065002,0.4690649509429931,0.3286177515983581,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544494628906,0.9350946545600892,0.4242094755172729,0.4027769267559051,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6546325683594,0.8138547539710999,0.2800901532173157,1.2678290605545044,286.65435791015625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1495056152344,286.65362548828125,1.0,0.6169369220733643,1.0,1.0,0.0,1.0,-3.39481258392334,3.394803285598755,9.26792654354358e-06,2.6228508949279785,0.6872385144233704,0.6872385144233704,0.0,142.4947967529297,139.0,22135.419921875,-0.0,3063.597900390625,1.0,283.1499938964844,285.94952392578125,290.290283203125,291.76446533203125,293.1499938964844,293.1499938964844,283.1499938964844,17344.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087537050247192,1.0,0.0,0.0,1.89203143119812,1.892040133476257,2.388636630712427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4212.64501953125,0.0,262.6920166015625,1895.4371337890625,0.0,1680.5086669921875,0.500632107257843,1.0,0.0,3.0,1.0,0.0
12322500,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6443176269531,0.9096295833587646,0.391565591096878,0.3534952104091644,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64422607421875,0.9896433353424072,0.4996978640556335,0.4736609756946563,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6442565917969,0.971491277217865,0.4689896404743194,0.3285438120365143,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.644287109375,0.9376274943351746,0.4242172539234161,0.4027546942234039,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6445007324219,0.8156055808067322,0.2800251841545105,1.2673927545547483,286.64422607421875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1488342285156,286.6434936523437,1.0,0.6162860989570618,1.0,1.0,0.0,1.0,-3.393572807312012,3.3935635089874268,9.261005288863087e-06,2.6218349933624268,0.6898762583732605,0.6898762583732605,0.0,141.5076446533203,139.0,22196.28515625,-0.0,3055.118408203125,1.0,283.1499938964844,285.9374389648437,290.2952575683594,291.7721252441406,293.1499938964844,293.1499938964844,283.1499938964844,17339.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090826034545898,1.0,0.0,0.0,1.9054354429244995,1.9054441452026367,2.4226008576988534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.89453125,0.0,267.0528564453125,1895.4371337890625,0.0,1683.155517578125,0.5033897757530212,1.0,0.0,3.0,1.0,0.0
12322560,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63433837890625,0.9100455045700072,0.3912146091461181,0.3531783819198608,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6342468261719,0.9901193976402284,0.4995333254337311,0.4735029935836792,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.63427734375,0.9720946550369264,0.4689001739025116,0.3284789025783539,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6343078613281,0.9383885860443116,0.4242106676101684,0.4027446508407593,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.634521484375,0.8160842657089233,0.2799480557441711,1.2670247554779053,286.6342468261719,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1481018066406,286.6335144042969,1.0,0.6159963607788086,1.0,1.0,0.0,1.0,-3.3924686908721924,3.3924593925476074,9.254847100237384e-06,2.62093186378479,0.6925316452980042,0.6925316452980042,0.0,141.17715454101562,142.0,22257.619140625,-0.0,3050.748779296875,1.0,283.1499938964844,285.9254455566406,290.302001953125,291.7815856933594,293.1499938964844,293.1499938964844,283.1499938964844,17333.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093734741210938,1.0,0.0,0.0,1.918928503990173,1.9189373254776,2.457032906022505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.64208984375,0.0,271.4955139160156,1895.4371337890625,0.0,1685.497802734375,0.5061710476875305,1.0,0.0,3.0,1.0,0.0
12322620,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146240234375,0.9075217247009276,0.3904734551906585,0.3525576293468475,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145324707031,0.988398551940918,0.4991627931594848,0.4731992483139038,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61456298828125,0.9701577425003052,0.4686817526817322,0.3283593356609344,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145935058594,0.9362792372703552,0.4241567850112915,0.4027374982833862,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147766113281,0.8144361972808838,0.2797587513923645,1.2663758993148804,286.6145324707031,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1464233398437,286.6138000488281,1.0,0.6161319017410278,1.0,1.0,0.0,1.0,-3.390423536300659,3.390414237976074,9.243485692422835e-06,2.61927342414856,0.697895348072052,0.697895348072052,0.0,141.84161376953125,145.0,22380.65625,-0.0,3050.052001953125,1.0,283.1499938964844,285.9016418457031,290.32086181640625,291.80596923828125,293.1499938964844,293.1499938964844,283.1499938964844,17321.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098224759101868,1.0,0.0,0.0,1.9461873769760127,1.946196436882019,2.527334288515704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.5947265625,0.0,280.6349792480469,1895.4371337890625,0.0,1689.1156005859375,0.5118060111999512,1.0,0.0,3.0,1.0,0.0
12322680,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146240234375,0.9075217247009276,0.3904734551906585,0.3525576293468475,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145324707031,0.988398551940918,0.4991627931594848,0.4731992483139038,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61456298828125,0.9701577425003052,0.4686817526817322,0.3283593356609344,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6145935058594,0.9362792372703552,0.4241567850112915,0.4027374982833862,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147766113281,0.8144361972808838,0.2797587513923645,1.2663758993148804,286.6145324707031,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1464233398437,286.6138000488281,1.0,0.6161319017410278,1.0,1.0,0.0,1.0,-3.390423536300659,3.390414237976074,9.243485692422835e-06,2.61927342414856,0.697895348072052,0.697895348072052,0.0,141.84161376953125,145.0,22380.65625,-0.0,3050.052001953125,1.0,283.1499938964844,285.9016418457031,290.32086181640625,291.80596923828125,293.1499938964844,293.1499938964844,283.1499938964844,17321.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098224759101868,1.0,0.0,0.0,1.9461873769760127,1.946196436882019,2.527334288515704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.5947265625,0.0,280.6349792480469,1895.4371337890625,0.0,1689.1156005859375,0.5118060111999512,1.0,0.0,3.0,1.0,0.0
12322740,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950622558594,0.9024966359138488,0.3896867930889129,0.3519355654716491,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.594970703125,0.9843873381614684,0.4987409710884094,0.4728896021842956,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950012207031,0.9655693173408508,0.468415766954422,0.3282376825809479,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59503173828125,0.93121075630188,0.4240529537200928,0.4027254283428192,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59521484375,0.8106285333633423,0.2795271873474121,1.2657371759414673,286.594970703125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14453125,286.5942687988281,1.0,0.6168432235717773,1.0,1.0,0.0,1.0,-3.388374090194702,3.388364791870117,9.232179763785098e-06,2.617639303207397,0.7033302783966064,0.7033302783966064,0.0,143.608154296875,148.0,22503.2109375,-0.0,3055.72021484375,1.0,283.1499938964844,285.8779602050781,290.34716796875,291.837890625,293.1499938964844,293.1499938964844,283.1499938964844,17310.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100532650947571,1.0,0.0,0.0,1.9738168716430664,1.9738259315490725,2.599603305952769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.52685546875,0.0,290.1272277832031,1895.4371337890625,0.0,1690.9766845703125,0.5175396203994751,1.0,0.0,3.0,1.0,0.0
12322800,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950622558594,0.9024966359138488,0.3896867930889129,0.3519355654716491,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.594970703125,0.9843873381614684,0.4987409710884094,0.4728896021842956,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950012207031,0.9655693173408508,0.468415766954422,0.3282376825809479,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.59503173828125,0.93121075630188,0.4240529537200928,0.4027254283428192,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59521484375,0.8106285333633423,0.2795271873474121,1.2657371759414673,286.594970703125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.14453125,286.5942687988281,1.0,0.6168432235717773,1.0,1.0,0.0,1.0,-3.388374090194702,3.388364791870117,9.232179763785098e-06,2.617639303207397,0.7033302783966064,0.7033302783966064,0.0,143.608154296875,148.0,22503.2109375,-0.0,3055.72021484375,1.0,283.1499938964844,285.8779602050781,290.34716796875,291.837890625,293.1499938964844,293.1499938964844,283.1499938964844,17310.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100532650947571,1.0,0.0,0.0,1.9738168716430664,1.9738259315490725,2.599603305952769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4245.52685546875,0.0,290.1272277832031,1895.4371337890625,0.0,1690.9766845703125,0.5175396203994751,1.0,0.0,3.0,1.0,0.0
12322860,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755615234375,0.896400511264801,0.3888620436191559,0.3513005971908569,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754699707031,0.9790445566177368,0.4982733428478241,0.4725595712661743,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.57550048828125,0.9595137238502502,0.4681083858013153,0.3281039595603943,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.924705982208252,0.423905074596405,0.4026945233345032,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.8056427240371704,0.2792600989341736,1.265045404434204,286.5754699707031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1425476074219,286.57476806640625,1.0,0.6178482174873352,1.0,1.0,0.0,1.0,-3.386183500289917,3.386174440383911,9.22016624826938e-06,2.6159162521362305,0.7088361978530884,0.7088361978530884,0.0,145.97300720214844,151.0,22624.6015625,-0.0,3064.52587890625,1.0,283.1499938964844,285.8542785644531,290.3803100585937,291.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,17298.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103295922279358,1.0,0.0,0.0,2.0018117427825928,2.0018210411071777,2.6738672431747545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.2197265625,0.0,299.984130859375,1895.4371337890625,0.0,1693.2064208984375,0.5233714580535889,1.0,0.0,3.0,1.0,0.0
12322920,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755615234375,0.896400511264801,0.3888620436191559,0.3513005971908569,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5754699707031,0.9790445566177368,0.4982733428478241,0.4725595712661743,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.57550048828125,0.9595137238502502,0.4681083858013153,0.3281039595603943,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5755310058594,0.924705982208252,0.423905074596405,0.4026945233345032,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.57574462890625,0.8056427240371704,0.2792600989341736,1.265045404434204,286.5754699707031,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1425476074219,286.57476806640625,1.0,0.6178482174873352,1.0,1.0,0.0,1.0,-3.386183500289917,3.386174440383911,9.22016624826938e-06,2.6159162521362305,0.7088361978530884,0.7088361978530884,0.0,145.97300720214844,151.0,22624.6015625,-0.0,3064.52587890625,1.0,283.1499938964844,285.8542785644531,290.3803100585937,291.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,17298.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103295922279358,1.0,0.0,0.0,2.0018117427825928,2.0018210411071777,2.6738672431747545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.2197265625,0.0,299.984130859375,1895.4371337890625,0.0,1693.2064208984375,0.5233714580535889,1.0,0.0,3.0,1.0,0.0
12322980,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560913085937,0.8898191452026367,0.3880043625831604,0.3506476283073425,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559997558594,0.972905158996582,0.4977636933326721,0.4722024202346802,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.952662467956543,0.4677638709545135,0.3279534876346588,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.9176620841026306,0.4237173795700073,0.4026384055614471,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562744140625,0.8000873327255249,0.2789629995822906,1.2642757892608645,286.5559997558594,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1405334472656,286.5552978515625,1.0,0.6189971566200256,1.0,1.0,0.0,1.0,-3.3837947845458984,3.3837857246398926,9.207109542330729e-06,2.614051103591919,0.7144141793251038,0.7144141793251038,0.0,148.66482543945312,154.0,22744.474609375,-0.0,3074.767333984375,1.0,283.1499938964844,285.83062744140625,290.4169311523437,291.9205017089844,293.1499938964844,293.1499938964844,283.1499938964844,17286.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109673023223877,1.0,0.0,0.0,2.030167818069458,2.030177116394043,2.7501553745423735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.76806640625,0.0,310.21795654296875,1895.4371337890625,0.0,1698.3568115234375,0.5293008685112,1.0,0.0,3.0,1.0,0.0
12323040,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560913085937,0.8898191452026367,0.3880043625831604,0.3506476283073425,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559997558594,0.972905158996582,0.4977636933326721,0.4722024202346802,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560302734375,0.952662467956543,0.4677638709545135,0.3279534876346588,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5560607910156,0.9176620841026306,0.4237173795700073,0.4026384055614471,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562744140625,0.8000873327255249,0.2789629995822906,1.2642757892608645,286.5559997558594,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1405334472656,286.5552978515625,1.0,0.6189971566200256,1.0,1.0,0.0,1.0,-3.3837947845458984,3.3837857246398926,9.207109542330729e-06,2.614051103591919,0.7144141793251038,0.7144141793251038,0.0,148.66482543945312,154.0,22744.474609375,-0.0,3074.767333984375,1.0,283.1499938964844,285.83062744140625,290.4169311523437,291.9205017089844,293.1499938964844,293.1499938964844,283.1499938964844,17286.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109673023223877,1.0,0.0,0.0,2.030167818069458,2.030177116394043,2.7501553745423735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.76806640625,0.0,310.21795654296875,1895.4371337890625,0.0,1698.3568115234375,0.5293008685112,1.0,0.0,3.0,1.0,0.0
12323100,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.54638671875,0.8864777684211731,0.3875645101070404,0.3503137826919555,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462951660156,0.9696443676948548,0.4974941313266754,0.4720126986503601,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5462951660156,0.9490744471549988,0.4675787687301636,0.3278713524341583,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5463562011719,0.9141229391098022,0.4236097037792206,0.4025999903678894,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5465393066406,0.7972493767738342,0.2788046598434448,1.2638593912124634,286.5462951660156,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1395263671875,286.5455627441406,1.0,0.6195983290672302,1.0,1.0,0.0,1.0,-3.382519483566284,3.3825104236602783,9.20015463634627e-06,2.613059759140014,0.7172304391860962,0.7172304391860962,0.0,150.08290100097656,154.0,22803.791015625,-0.0,3080.118896484375,1.0,283.1499938964844,285.8187866210937,290.4358825683594,291.94305419921875,293.1499938964844,293.1499938964844,283.1499938964844,17281.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113823294639587,1.0,0.0,0.0,2.04447865486145,2.0444881916046143,2.789064694752597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.6923828125,0.0,315.4795227050781,1895.4371337890625,0.0,1701.7119140625,0.5323017239570618,1.0,0.0,3.0,1.0,0.0
12323160,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5366516113281,0.8831478953361511,0.3871180713176727,0.3499751091003418,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365600585937,0.9662991166114808,0.4972154796123504,0.4718156158924103,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365905761719,0.9454322457313538,0.4673857986927032,0.3277845680713653,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53662109375,0.9106457233428956,0.4234935641288757,0.4025548100471496,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.53680419921875,0.7944113612174988,0.2786406278610229,1.2634227275848389,286.5365600585937,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.13848876953125,286.5358581542969,1.0,0.6202079057693481,1.0,1.0,0.0,1.0,-3.3811914920806885,3.3811821937561035,9.192920515488368e-06,2.612029790878296,0.7200645208358765,0.7200645208358765,0.0,151.5308380126953,157.0,22862.66796875,-0.0,3085.5205078125,1.0,283.1499938964844,285.80694580078125,290.4551696777344,291.9659118652344,293.1499938964844,293.1499938964844,283.1499938964844,17275.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118269801139832,1.0,0.0,0.0,2.058872699737549,2.058882236480713,2.8284750897000777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.677734375,0.0,320.8376159667969,1895.4371337890625,0.0,1705.3099365234375,0.5353254079818726,1.0,0.0,3.0,1.0,0.0
12323220,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51727294921875,0.8765937685966492,0.3862069249153137,0.3492834568023681,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171813964844,0.9594382047653198,0.4966322481632232,0.4713992476463318,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171813964844,0.9380918145179749,0.4669775664806366,0.3275972008705139,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5172119140625,0.9040291905403136,0.4232372641563415,0.4024439752101898,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.7887996435165405,0.2782971560955047,1.2624900341033936,286.5171813964844,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1365051269531,286.5164489746094,1.0,0.6214367747306824,1.0,1.0,0.0,1.0,-3.378378629684448,3.3783695697784424,9.17762918106746e-06,2.6098554134368896,0.7257864475250244,0.7257864475250244,0.0,154.48583984375,160.0,22979.087890625,-0.0,3096.302734375,1.0,283.1499938964844,285.7833251953125,290.49462890625,292.0124816894531,293.1499938964844,293.1499938964844,283.1499938964844,17264.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127336859703064,1.0,0.0,0.0,2.0879015922546387,2.087911367416382,2.908797114287154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.833984375,0.0,331.846923828125,1895.4371337890625,0.0,1712.657470703125,0.5414397120475769,1.0,0.0,3.0,1.0,0.0
12323280,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.51727294921875,0.8765937685966492,0.3862069249153137,0.3492834568023681,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171813964844,0.9594382047653198,0.4966322481632232,0.4713992476463318,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5171813964844,0.9380918145179749,0.4669775664806366,0.3275972008705139,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5172119140625,0.9040291905403136,0.4232372641563415,0.4024439752101898,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5174255371094,0.7887996435165405,0.2782971560955047,1.2624900341033936,286.5171813964844,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1365051269531,286.5164489746094,1.0,0.6214367747306824,1.0,1.0,0.0,1.0,-3.378378629684448,3.3783695697784424,9.17762918106746e-06,2.6098554134368896,0.7257864475250244,0.7257864475250244,0.0,154.48583984375,160.0,22979.087890625,-0.0,3096.302734375,1.0,283.1499938964844,285.7833251953125,290.49462890625,292.0124816894531,293.1499938964844,293.1499938964844,283.1499938964844,17264.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127336859703064,1.0,0.0,0.0,2.0879015922546387,2.087911367416382,2.908797114287154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.833984375,0.0,331.846923828125,1895.4371337890625,0.0,1712.657470703125,0.5414397120475769,1.0,0.0,3.0,1.0,0.0
12323340,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979248046875,0.8702470064163208,0.3852729499340057,0.3485729992389679,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.952451765537262,0.4960154891014099,0.4709532558917999,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.9308095574378968,0.466540664434433,0.3273913264274597,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.8978762030601501,0.4229500889778137,0.40230593085289,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980773925781,0.7833355069160461,0.2779349088668823,1.2614812850952148,286.4978332519531,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1345520019531,286.49713134765625,1.0,0.6226629614830017,1.0,1.0,0.0,1.0,-3.375361204147339,3.375352144241333,9.16126009542495e-06,2.607531309127808,0.7315818667411804,0.7315818667411804,0.0,157.488525390625,163.0,23093.693359375,-0.0,3106.8837890625,1.0,283.1499938964844,285.759765625,290.53546142578125,292.060302734375,293.1499938964844,293.1499938964844,283.1499938964844,17254.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713599443435669,1.0,0.0,0.0,2.1172454357147217,2.117255449295044,2.991133669638657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.27490234375,0.0,343.2555847167969,1895.4371337890625,0.0,1719.6856689453125,0.5476418137550354,1.0,0.0,3.0,1.0,0.0
12323400,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979248046875,0.8702470064163208,0.3852729499340057,0.3485729992389679,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978332519531,0.952451765537262,0.4960154891014099,0.4709532558917999,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.9308095574378968,0.466540664434433,0.3273913264274597,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4978942871094,0.8978762030601501,0.4229500889778137,0.40230593085289,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4980773925781,0.7833355069160461,0.2779349088668823,1.2614812850952148,286.4978332519531,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1345520019531,286.49713134765625,1.0,0.6226629614830017,1.0,1.0,0.0,1.0,-3.375361204147339,3.375352144241333,9.16126009542495e-06,2.607531309127808,0.7315818667411804,0.7315818667411804,0.0,157.488525390625,163.0,23093.693359375,-0.0,3106.8837890625,1.0,283.1499938964844,285.759765625,290.53546142578125,292.060302734375,293.1499938964844,293.1499938964844,283.1499938964844,17254.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713599443435669,1.0,0.0,0.0,2.1172454357147217,2.117255449295044,2.991133669638657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.27490234375,0.0,343.2555847167969,1895.4371337890625,0.0,1719.6856689453125,0.5476418137550354,1.0,0.0,3.0,1.0,0.0
12323460,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.8641500473022461,0.3843180537223816,0.3478446900844574,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.945438802242279,0.4953668713569641,0.4704783260822296,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.923716127872467,0.4660766422748565,0.3271673321723938,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786376953125,0.891924262046814,0.4226337671279907,0.4021414220333099,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.7780612111091614,0.2775559723377228,1.2604018449783323,286.47857666015625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1326599121094,286.4778747558594,1.0,0.6238755583763123,1.0,1.0,0.0,1.0,-3.3721489906311035,3.3721399307250977,9.143868737737648e-06,2.6050641536712646,0.7374520301818848,0.7374520301818848,0.0,160.514892578125,166.0,23206.4453125,-0.0,3117.145751953125,1.0,283.1499938964844,285.7362670898437,290.5777893066406,292.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17244.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714393675327301,1.0,0.0,0.0,2.1468875408172607,2.146897554397583,3.075473387070815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.03076171875,0.0,355.0699157714844,1895.4371337890625,0.0,1726.1435546875,0.5539278388023376,1.0,0.0,3.0,1.0,0.0
12323520,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47869873046875,0.8641500473022461,0.3843180537223816,0.3478446900844574,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.945438802242279,0.4953668713569641,0.4704783260822296,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786071777344,0.923716127872467,0.4660766422748565,0.3271673321723938,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4786376953125,0.891924262046814,0.4226337671279907,0.4021414220333099,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.7780612111091614,0.2775559723377228,1.2604018449783323,286.47857666015625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1326599121094,286.4778747558594,1.0,0.6238755583763123,1.0,1.0,0.0,1.0,-3.3721489906311035,3.3721399307250977,9.143868737737648e-06,2.6050641536712646,0.7374520301818848,0.7374520301818848,0.0,160.514892578125,166.0,23206.4453125,-0.0,3117.145751953125,1.0,283.1499938964844,285.7362670898437,290.5777893066406,292.1094970703125,293.1499938964844,293.1499938964844,283.1499938964844,17244.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714393675327301,1.0,0.0,0.0,2.1468875408172607,2.146897554397583,3.075473387070815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4341.03076171875,0.0,355.0699157714844,1895.4371337890625,0.0,1726.1435546875,0.5539278388023376,1.0,0.0,3.0,1.0,0.0
12323580,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595642089844,0.8583154082298279,0.3833437860012054,0.3470994830131531,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.9384780526161194,0.4946878254413605,0.4699752926826477,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.9169175028800964,0.4655867218971252,0.3269257545471191,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595031738281,0.8861833214759827,0.42228963971138,0.4019512832164764,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.459716796875,0.7729936838150024,0.2771620154380798,1.259257197380066,286.4594421386719,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.130859375,286.458740234375,1.0,0.6250694394111633,1.0,1.0,0.0,1.0,-3.3687520027160645,3.3687429428100586,9.125510587182362e-06,2.6024608612060547,0.7433984875679016,0.7433984875679016,0.0,163.55233764648438,169.0,23317.31640625,-0.0,3127.03759765625,1.0,283.1499938964844,285.7128601074219,290.62164306640625,292.16015625,293.1499938964844,293.1499938964844,283.1499938964844,17234.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151195406913757,1.0,0.0,0.0,2.1768112182617188,2.17682147026062,3.1618037610314786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.09912109375,0.0,367.2960205078125,1895.4371337890625,0.0,1732.054931640625,0.5602941513061523,1.0,0.0,3.0,1.0,0.0
12323640,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595642089844,0.8583154082298279,0.3833437860012054,0.3470994830131531,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.9384780526161194,0.4946878254413605,0.4699752926826477,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45947265625,0.9169175028800964,0.4655867218971252,0.3269257545471191,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4595031738281,0.8861833214759827,0.42228963971138,0.4019512832164764,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.459716796875,0.7729936838150024,0.2771620154380798,1.259257197380066,286.4594421386719,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.130859375,286.458740234375,1.0,0.6250694394111633,1.0,1.0,0.0,1.0,-3.3687520027160645,3.3687429428100586,9.125510587182362e-06,2.6024608612060547,0.7433984875679016,0.7433984875679016,0.0,163.55233764648438,169.0,23317.31640625,-0.0,3127.03759765625,1.0,283.1499938964844,285.7128601074219,290.62164306640625,292.16015625,293.1499938964844,293.1499938964844,283.1499938964844,17234.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151195406913757,1.0,0.0,0.0,2.1768112182617188,2.17682147026062,3.1618037610314786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.09912109375,0.0,367.2960205078125,1895.4371337890625,0.0,1732.054931640625,0.5602941513061523,1.0,0.0,3.0,1.0,0.0
12323700,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500427246094,0.8554956912994385,0.3828496932983398,0.3467207252979278,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.935038685798645,0.4943370521068573,0.4697133004665375,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.9136582016944884,0.4653321802616119,0.3267984092235565,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499816894531,0.8833940029144287,0.4221073389053345,0.4018466770648956,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501953125,0.7705387473106384,0.2769597470760345,1.2586613893508911,286.4499206542969,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1299743652344,286.44921875,1.0,0.6256585121154785,1.0,1.0,0.0,1.0,-3.366986036300659,3.3669769763946533,9.11597908270778e-06,2.601109266281128,0.7464015483856201,0.7464015483856201,0.0,165.07302856445312,169.0,23372.044921875,-0.0,3131.835693359375,1.0,283.1499938964844,285.7012023925781,290.6441345214844,292.1860046386719,293.1499938964844,293.1499938964844,283.1499938964844,17230.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154614329338074,1.0,0.0,0.0,2.191876173019409,2.1918864250183105,3.2057187127065845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.7451171875,0.0,373.56646728515625,1895.4371337890625,0.0,1734.84228515625,0.5635067820549011,1.0,0.0,3.0,1.0,0.0
12323760,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405517578125,0.852739691734314,0.382351279258728,0.346338152885437,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.9316380620002748,0.4939791560173034,0.4694447219371795,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.9105076789855956,0.4650715887546539,0.326666921377182,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.880659282207489,0.4219185709953308,0.4017360508441925,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407043457031,0.7681364417076111,0.276754230260849,1.2580513954162598,286.4404296875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1291198730469,286.4397277832031,1.0,0.6262423992156982,1.0,1.0,0.0,1.0,-3.365178108215332,3.365169048309326,9.106230208999476e-06,2.599726915359497,0.7494240403175354,0.7494240403175354,0.0,166.59426879882812,172.0,23426.291015625,-0.0,3136.5380859375,1.0,283.1499938964844,285.6895751953125,290.6669006347656,292.212158203125,293.1499938964844,293.1499938964844,283.1499938964844,17225.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157908082008362,1.0,0.0,0.0,2.207003831863404,2.207014322280884,3.250121380915516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.4521484375,0.0,379.9414367675781,1895.4371337890625,0.0,1737.52978515625,0.566737711429596,1.0,0.0,3.0,1.0,0.0
12323820,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42169189453125,0.8474115133285522,0.381342202425003,0.3455620408058166,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.9249850511550904,0.4932427406311035,0.4688881635665893,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.9045775532722472,0.4645327627658844,0.3263917565345764,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.421630859375,0.8753516674041748,0.421522319316864,0.4014972448348999,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218444824219,0.7634870409965515,0.2763341069221496,1.2567907571792605,286.42156982421875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12744140625,286.4208679199219,1.0,0.6273946166038513,1.0,1.0,0.0,1.0,-3.361441373825073,3.3614323139190674,9.08610218175454e-06,2.596872568130493,0.7555286884307861,0.7555286884307861,0.0,169.6371307373047,175.0,23533.3359375,-0.0,3145.656982421875,1.0,283.1499938964844,285.6664428710937,290.71337890625,292.2652893066406,293.1499938964844,293.1499938964844,283.1499938964844,17217.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164161205291748,1.0,0.0,0.0,2.237438201904297,2.2374486923217773,3.340376508731424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.03125,0.0,393.0070495605469,1895.4371337890625,0.0,1742.6356201171875,0.5732523798942566,1.0,0.0,3.0,1.0,0.0
12323880,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42169189453125,0.8474115133285522,0.381342202425003,0.3455620408058166,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.9249850511550904,0.4932427406311035,0.4688881635665893,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.9045775532722472,0.4645327627658844,0.3263917565345764,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.421630859375,0.8753516674041748,0.421522319316864,0.4014972448348999,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4218444824219,0.7634870409965515,0.2763341069221496,1.2567907571792605,286.42156982421875,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.12744140625,286.4208679199219,1.0,0.6273946166038513,1.0,1.0,0.0,1.0,-3.361441373825073,3.3614323139190674,9.08610218175454e-06,2.596872568130493,0.7555286884307861,0.7555286884307861,0.0,169.6371307373047,175.0,23533.3359375,-0.0,3145.656982421875,1.0,283.1499938964844,285.6664428710937,290.71337890625,292.2652893066406,293.1499938964844,293.1499938964844,283.1499938964844,17217.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164161205291748,1.0,0.0,0.0,2.237438201904297,2.2374486923217773,3.340376508731424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4393.03125,0.0,393.0070495605469,1895.4371337890625,0.0,1742.6356201171875,0.5732523798942566,1.0,0.0,3.0,1.0,0.0
12323940,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029846191406,0.8423131108283997,0.3803174495697021,0.3447718918323517,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40289306640625,0.9185830950737,0.4924792349338531,0.4683061838150024,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.8991149067878723,0.4639707505702972,0.3261005580425262,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029541015625,0.8702548742294312,0.4211015105247497,0.4012354016304016,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40313720703125,0.7590381503105164,0.2759025692939758,1.255479097366333,286.40289306640625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1258544921875,286.4021911621094,1.0,0.6285262703895569,1.0,1.0,0.0,1.0,-3.357548713684082,3.357539653778076,9.06516652321443e-06,2.593902111053467,0.7617159485816956,0.7617159485816956,0.0,172.67918395996094,178.0,23638.443359375,-0.0,3154.39990234375,1.0,283.1499938964844,285.6434631347656,290.7608947753906,292.3194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17208.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170031666755676,1.0,0.0,0.0,2.2681009769439697,2.2681117057800293,3.432560049532185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.79736328125,0.0,406.4992370605469,1895.4371337890625,0.0,1747.4349365234375,0.5798351168632507,1.0,0.0,3.0,1.0,0.0
12324000,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029846191406,0.8423131108283997,0.3803174495697021,0.3447718918323517,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40289306640625,0.9185830950737,0.4924792349338531,0.4683061838150024,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029235839844,0.8991149067878723,0.4639707505702972,0.3261005580425262,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029541015625,0.8702548742294312,0.4211015105247497,0.4012354016304016,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.40313720703125,0.7590381503105164,0.2759025692939758,1.255479097366333,286.40289306640625,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1258544921875,286.4021911621094,1.0,0.6285262703895569,1.0,1.0,0.0,1.0,-3.357548713684082,3.357539653778076,9.06516652321443e-06,2.593902111053467,0.7617159485816956,0.7617159485816956,0.0,172.67918395996094,178.0,23638.443359375,-0.0,3154.39990234375,1.0,283.1499938964844,285.6434631347656,290.7608947753906,292.3194580078125,293.1499938964844,293.1499938964844,283.1499938964844,17208.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170031666755676,1.0,0.0,0.0,2.2681009769439697,2.2681117057800293,3.432560049532185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.79736328125,0.0,406.4992370605469,1895.4371337890625,0.0,1747.4349365234375,0.5798351168632507,1.0,0.0,3.0,1.0,0.0
12324060,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.8374231457710266,0.3792779743671417,0.3439685702323913,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843688964844,0.912497878074646,0.491689532995224,0.467699646949768,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.8938494324684143,0.4633861482143402,0.3257937431335449,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844299316406,0.865361213684082,0.4206570088863373,0.4009512960910797,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846130371094,0.7547804117202759,0.2754606008529663,1.2541204690933228,286.3843688964844,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12432861328125,286.3836975097656,1.0,0.6296382546424866,1.0,1.0,0.0,1.0,-3.353508949279785,3.35349988937378,9.043471436598338e-06,2.5908217430114746,0.7679883241653442,0.7679883241653442,0.0,175.7195587158203,181.0,23741.59765625,-0.0,3162.781005859375,1.0,283.1499938964844,285.6206970214844,290.8092956542969,292.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,17201.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717556893825531,1.0,0.0,0.0,2.298973560333252,2.29898452758789,3.526641592088709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.69970703125,0.0,420.42138671875,1895.4371337890625,0.0,1751.967041015625,0.5864813923835754,1.0,0.0,3.0,1.0,0.0
12324120,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38446044921875,0.8374231457710266,0.3792779743671417,0.3439685702323913,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843688964844,0.912497878074646,0.491689532995224,0.467699646949768,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3843994140625,0.8938494324684143,0.4633861482143402,0.3257937431335449,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3844299316406,0.865361213684082,0.4206570088863373,0.4009512960910797,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3846130371094,0.7547804117202759,0.2754606008529663,1.2541204690933228,286.3843688964844,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.12432861328125,286.3836975097656,1.0,0.6296382546424866,1.0,1.0,0.0,1.0,-3.353508949279785,3.35349988937378,9.043471436598338e-06,2.5908217430114746,0.7679883241653442,0.7679883241653442,0.0,175.7195587158203,181.0,23741.59765625,-0.0,3162.781005859375,1.0,283.1499938964844,285.6206970214844,290.8092956542969,292.3744201660156,293.1499938964844,293.1499938964844,283.1499938964844,17201.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717556893825531,1.0,0.0,0.0,2.298973560333252,2.29898452758789,3.526641592088709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4428.69970703125,0.0,420.42138671875,1895.4371337890625,0.0,1751.967041015625,0.5864813923835754,1.0,0.0,3.0,1.0,0.0
12324180,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8327173590660095,0.3782247304916382,0.3431528806686401,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660583496094,0.906797468662262,0.4908745586872101,0.4670693278312683,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660888671875,0.8887562155723572,0.4627795219421386,0.3254716694355011,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.8606618046760559,0.4201896488666534,0.4006456732749939,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663024902344,0.7507031559944153,0.2750090658664703,1.2527189254760742,286.3660583496094,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1228942871094,286.3653869628906,1.0,0.630731463432312,1.0,1.0,0.0,1.0,-3.349329710006714,3.349320650100708,9.021058758662548e-06,2.587636709213257,0.7743486166000366,0.7743486166000366,0.0,178.75791931152344,184.0,23842.78515625,-0.0,3170.8154296875,1.0,283.1499938964844,285.5981140136719,290.8583984375,292.4300537109375,293.1499938964844,293.1499938964844,283.1499938964844,17194.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180805206298828,1.0,0.0,0.0,2.330035924911499,2.330047130584717,3.622585325047112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.6904296875,0.0,434.7759399414063,1895.4371337890625,0.0,1756.2574462890625,0.593186616897583,1.0,0.0,3.0,1.0,0.0
12324240,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661499023437,0.8327173590660095,0.3782247304916382,0.3431528806686401,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660583496094,0.906797468662262,0.4908745586872101,0.4670693278312683,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660888671875,0.8887562155723572,0.4627795219421386,0.3254716694355011,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661193847656,0.8606618046760559,0.4201896488666534,0.4006456732749939,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3663024902344,0.7507031559944153,0.2750090658664703,1.2527189254760742,286.3660583496094,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1228942871094,286.3653869628906,1.0,0.630731463432312,1.0,1.0,0.0,1.0,-3.349329710006714,3.349320650100708,9.021058758662548e-06,2.587636709213257,0.7743486166000366,0.7743486166000366,0.0,178.75791931152344,184.0,23842.78515625,-0.0,3170.8154296875,1.0,283.1499938964844,285.5981140136719,290.8583984375,292.4300537109375,293.1499938964844,293.1499938964844,283.1499938964844,17194.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180805206298828,1.0,0.0,0.0,2.330035924911499,2.330047130584717,3.622585325047112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.6904296875,0.0,434.7759399414063,1895.4371337890625,0.0,1756.2574462890625,0.593186616897583,1.0,0.0,3.0,1.0,0.0
