time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324300,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570861816406,0.8304251432418823,0.3776931464672088,0.342740535736084,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.9041135311126708,0.4904576539993286,0.4667453169822693,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.8862728476524353,0.4624679088592529,0.3253048956394195,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570251464844,0.8583817481994629,0.419947475194931,0.4004848301410675,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.7487283945083618,0.2747799456119537,1.2520030736923218,286.35699462890625,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1221923828125,286.3562927246094,1.0,0.6312713027000427,1.0,1.0,0.0,1.0,-3.34718918800354,3.3471803665161133,9.009591849462597e-06,2.586005926132202,0.7775633931159973,0.7775633931159973,0.0,180.2762756347656,184.0,23892.640625,-0.0,3174.70556640625,1.0,283.1499938964844,285.5868835449219,290.8831787109375,292.4580383300781,293.1499938964844,293.1499938964844,283.1499938964844,17191.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183321714401245,1.0,0.0,0.0,2.3456344604492188,2.3456456661224365,3.671250397019321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.70751953125,0.0,442.116943359375,1895.4371337890625,0.0,1758.32080078125,0.5965602993965149,1.0,0.0,3.0,1.0,0.0
12324360,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480529785156,0.8281685709953308,0.3771583437919616,0.342325359582901,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34796142578125,0.9015417098999025,0.4900346100330353,0.4664155840873718,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3479919433594,0.8838309049606323,0.4621508717536926,0.3251343965530395,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3480224609375,0.8561464548110962,0.4196997284889221,0.400318831205368,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34820556640625,0.7467942237854004,0.2745487093925476,1.2512776851654053,286.34796142578125,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1215209960937,286.3472900390625,1.0,0.6318067312240601,1.0,1.0,0.0,1.0,-3.3450164794921875,3.3450074195861816,8.997959412226919e-06,2.584350347518921,0.7808014750480652,0.7808014750480652,0.0,181.7940826416016,187.0,23941.998046875,-0.0,3178.51416015625,1.0,283.1499938964844,285.57574462890625,290.9080505371094,292.48614501953125,293.1499938964844,293.1499938964844,283.1499938964844,17187.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71857750415802,1.0,0.0,0.0,2.3612735271453857,2.3612847328186035,3.720368226822757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.72802734375,0.0,449.5669555664063,1895.4371337890625,0.0,1760.3331298828125,0.5999471545219421,1.0,0.0,3.0,1.0,0.0
12324420,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.8237476944923401,0.3760799765586853,0.3414871096611023,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.896530270576477,0.4891712665557861,0.4657398164272308,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301086425781,0.8790693283081055,0.4615013003349304,0.3247826397418976,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.8518053889274597,0.4191886484622955,0.3999721109867096,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.330322265625,0.7430413961410522,0.2740805745124817,1.2498013973236084,286.330078125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1202087402344,286.32940673828125,1.0,0.6328656673431396,1.0,1.0,0.0,1.0,-3.340580463409424,3.340571403503418,8.974232514447067e-06,2.580970287322998,0.7873470187187195,0.7873470187187195,0.0,184.82814025878903,190.0,24039.205078125,-0.0,3185.90283203125,1.0,283.1499938964844,285.5535888671875,290.95806884765625,292.5425109863281,293.1499938964844,293.1499938964844,283.1499938964844,17182.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190499305725098,1.0,0.0,0.0,2.3926541805267334,2.3926656246185303,3.819911000846332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.75830078125,0.0,464.7902221679688,1895.4371337890625,0.0,1764.2115478515625,0.606755793094635,1.0,0.0,3.0,1.0,0.0
12324480,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.8237476944923401,0.3760799765586853,0.3414871096611023,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.330078125,0.896530270576477,0.4891712665557861,0.4657398164272308,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301086425781,0.8790693283081055,0.4615013003349304,0.3247826397418976,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33013916015625,0.8518053889274597,0.4191886484622955,0.3999721109867096,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.330322265625,0.7430413961410522,0.2740805745124817,1.2498013973236084,286.330078125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1202087402344,286.32940673828125,1.0,0.6328656673431396,1.0,1.0,0.0,1.0,-3.340580463409424,3.340571403503418,8.974232514447067e-06,2.580970287322998,0.7873470187187195,0.7873470187187195,0.0,184.82814025878903,190.0,24039.205078125,-0.0,3185.90283203125,1.0,283.1499938964844,285.5535888671875,290.95806884765625,292.5425109863281,293.1499938964844,293.1499938964844,283.1499938964844,17182.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190499305725098,1.0,0.0,0.0,2.3926541805267334,2.3926656246185303,3.819911000846332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.75830078125,0.0,464.7902221679688,1895.4371337890625,0.0,1764.2115478515625,0.606755793094635,1.0,0.0,3.0,1.0,0.0
12324540,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125305175781,0.8194226622581482,0.3749902844429016,0.3406386375427246,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.8916609883308411,0.4882849752902984,0.4650424420833587,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124694824219,0.8744664788246155,0.460830807685852,0.3244164288043976,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125,0.8476273417472839,0.4186568260192871,0.3996058404445648,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.7394310235977173,0.2736053764820099,1.2482930421829224,286.3124389648437,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1189880371094,286.3117980957031,1.0,0.6339089870452881,1.0,1.0,0.0,1.0,-3.336026668548584,3.336017847061157,8.949907169153448e-06,2.577499866485596,0.7939900755882263,0.7939900755882263,0.0,187.86007690429688,193.0,24134.412109375,-0.0,3192.99267578125,1.0,283.1499938964844,285.5317077636719,291.0082702636719,292.5990600585937,293.1499938964844,293.1499938964844,283.1499938964844,17177.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195010781288147,1.0,0.0,0.0,2.424159049987793,2.424170732498169,3.921169025034033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.7451171875,0.0,480.4458312988281,1895.4371337890625,0.0,1767.9180908203125,0.6136079430580139,1.0,0.0,3.0,1.0,0.0
12324600,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125305175781,0.8194226622581482,0.3749902844429016,0.3406386375427246,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124389648437,0.8916609883308411,0.4882849752902984,0.4650424420833587,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3124694824219,0.8744664788246155,0.460830807685852,0.3244164288043976,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3125,0.8476273417472839,0.4186568260192871,0.3996058404445648,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.31268310546875,0.7394310235977173,0.2736053764820099,1.2482930421829224,286.3124389648437,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1189880371094,286.3117980957031,1.0,0.6339089870452881,1.0,1.0,0.0,1.0,-3.336026668548584,3.336017847061157,8.949907169153448e-06,2.577499866485596,0.7939900755882263,0.7939900755882263,0.0,187.86007690429688,193.0,24134.412109375,-0.0,3192.99267578125,1.0,283.1499938964844,285.5317077636719,291.0082702636719,292.5990600585937,293.1499938964844,293.1499938964844,283.1499938964844,17177.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195010781288147,1.0,0.0,0.0,2.424159049987793,2.424170732498169,3.921169025034033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.7451171875,0.0,480.4458312988281,1895.4371337890625,0.0,1767.9180908203125,0.6136079430580139,1.0,0.0,3.0,1.0,0.0
12324660,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.8151589035987854,0.3738900423049927,0.3397806882858276,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950744628906,0.8869315385818481,0.4873765408992767,0.4643242359161377,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29510498046875,0.8700171709060669,0.4601397216320038,0.3240360021591186,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951354980469,0.8436008095741272,0.4181049764156341,0.3992207646369934,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952880859375,0.7359489798545837,0.2731238901615143,1.2467564344406128,286.2950744628906,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1178283691406,286.2944030761719,1.0,0.6349378228187561,1.0,1.0,0.0,1.0,-3.331362724304199,3.3313539028167725,8.925022484618239e-06,2.573944091796875,0.8007336258888245,0.8007336258888245,0.0,190.88995361328125,196.0,24227.6015625,-0.0,3199.800537109375,1.0,283.1499938964844,285.5101013183594,291.0585327148437,292.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,17172.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199348211288452,1.0,0.0,0.0,2.455761671066284,2.45577359199524,4.0240726661977533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.64306640625,0.0,496.5301208496094,1895.4371337890625,0.0,1771.4852294921875,0.620497465133667,1.0,0.0,3.0,1.0,0.0
12324720,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.295166015625,0.8151589035987854,0.3738900423049927,0.3397806882858276,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2950744628906,0.8869315385818481,0.4873765408992767,0.4643242359161377,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.29510498046875,0.8700171709060669,0.4601397216320038,0.3240360021591186,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2951354980469,0.8436008095741272,0.4181049764156341,0.3992207646369934,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2952880859375,0.7359489798545837,0.2731238901615143,1.2467564344406128,286.2950744628906,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1178283691406,286.2944030761719,1.0,0.6349378228187561,1.0,1.0,0.0,1.0,-3.331362724304199,3.3313539028167725,8.925022484618239e-06,2.573944091796875,0.8007336258888245,0.8007336258888245,0.0,190.88995361328125,196.0,24227.6015625,-0.0,3199.800537109375,1.0,283.1499938964844,285.5101013183594,291.0585327148437,292.6555480957031,293.1499938964844,293.1499938964844,283.1499938964844,17172.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199348211288452,1.0,0.0,0.0,2.455761671066284,2.45577359199524,4.0240726661977533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.64306640625,0.0,496.5301208496094,1895.4371337890625,0.0,1771.4852294921875,0.620497465133667,1.0,0.0,3.0,1.0,0.0
12324780,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.8109362125396729,0.3728015720844269,0.3389210104942322,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.8823566436767578,0.4864659011363983,0.4635925889015198,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.8657330274581909,0.4594491720199585,0.3236468732357025,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.8397289514541626,0.4175504744052887,0.3988231718540191,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.7325934171676636,0.272648274898529,1.2452123165130615,286.2861328125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1168518066406,286.2861022949219,1.0,0.6359559297561646,1.0,1.0,0.0,1.0,-3.326645851135254,3.326637029647827,8.899878594093025e-06,2.570342779159546,0.807716965675354,0.807716965675354,0.0,193.9095001220703,199.0,24365.07421875,-0.0,3206.408447265625,1.0,283.1499938964844,285.4919128417969,291.1089782714844,292.71295166015625,293.1499938964844,293.1499938964844,283.1499938964844,17163.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203903794288635,1.0,0.0,0.0,2.4875707626342773,2.4875829219818115,4.128994248731033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.201171875,0.0,513.0808715820312,1895.4371337890625,0.0,1775.234375,0.6274426579475403,1.0,0.0,3.0,1.0,0.0
12324840,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.8109362125396729,0.3728015720844269,0.3389210104942322,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.8823566436767578,0.4864659011363983,0.4635925889015198,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.8657330274581909,0.4594491720199585,0.3236468732357025,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.8397289514541626,0.4175504744052887,0.3988231718540191,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2861328125,0.7325934171676636,0.272648274898529,1.2452123165130615,286.2861328125,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1168518066406,286.2861022949219,1.0,0.6359559297561646,1.0,1.0,0.0,1.0,-3.326645851135254,3.326637029647827,8.899878594093025e-06,2.570342779159546,0.807716965675354,0.807716965675354,0.0,193.9095001220703,199.0,24365.07421875,-0.0,3206.408447265625,1.0,283.1499938964844,285.4919128417969,291.1089782714844,292.71295166015625,293.1499938964844,293.1499938964844,283.1499938964844,17163.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203903794288635,1.0,0.0,0.0,2.4875707626342773,2.4875829219818115,4.128994248731033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.201171875,0.0,513.0808715820312,1895.4371337890625,0.0,1775.234375,0.6274426579475403,1.0,0.0,3.0,1.0,0.0
12324900,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.8088867664337158,0.3722957670688629,0.3385167717933655,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.8801841735839844,0.4860411584377289,0.4632463753223419,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.8637086749076843,0.4591374695301056,0.3234687149524688,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.8378980159759521,0.4172998964786529,0.3986411690711975,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2858581542969,0.7310026288032532,0.2724331319332123,1.2445093393325806,286.2858581542969,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1166381835937,286.28582763671875,1.0,0.6364731192588806,1.0,1.0,0.0,1.0,-3.3244645595550537,3.324455499649048,8.888255251804367e-06,2.568674802780152,0.8113745450973511,0.8113745450973511,0.0,195.38919067382807,199.0,24450.630859375,-0.0,3209.9287109375,1.0,283.1499938964844,285.48492431640625,291.1350402832031,292.743896484375,293.1499938964844,293.1499938964844,283.1499938964844,17153.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207841277122498,1.0,0.0,0.0,2.5037732124328613,2.5037856101989746,4.182956558906881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.40283203125,0.0,521.6343383789062,1895.4371337890625,0.0,1778.477783203125,0.6309780478477478,1.0,0.0,3.0,1.0,0.0
12324960,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855529785156,0.8068716526031494,0.3718074858188629,0.3381316363811493,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855529785156,0.8780845403671265,0.4856312274932861,0.4629167020320892,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855529785156,0.8617582321166992,0.4588412642478943,0.3233036398887634,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855529785156,0.8361322283744812,0.417062759399414,0.398473858833313,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2855834960937,0.7294664978981018,0.2722313404083252,1.243869662284851,286.2855529785156,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1165771484375,286.2855224609375,1.0,0.6370016932487488,1.0,1.0,0.0,1.0,-3.3224356174468994,3.3224265575408936,8.87745864019962e-06,2.5671257972717285,0.815114438533783,0.815114438533783,0.0,196.8531036376953,202.0,24537.158203125,-0.0,3213.6953125,1.0,283.1499938964844,285.4779357910156,291.1613464355469,292.7754821777344,293.1499938964844,293.1499938964844,283.1499938964844,17143.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721343994140625,1.0,0.0,0.0,2.52016830444336,2.5201804637908936,4.23791675530083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.732421875,0.0,530.3908081054688,1895.4371337890625,0.0,1783.0936279296875,0.6345586180686951,1.0,0.0,3.0,1.0,0.0
12325020,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.8028915524482727,0.3708585798740387,0.3373925685882568,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.8740293979644775,0.4848344027996063,0.4622848033905029,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.8580029010772705,0.4582711160182953,0.3229939341545105,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.8327264189720154,0.4166098833084106,0.398164302110672,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.7264975309371948,0.2718549072742462,1.2427260875701904,286.2848815917969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1167297363281,286.28485107421875,1.0,0.6380900144577026,1.0,1.0,0.0,1.0,-3.318666458129883,3.318657636642456,8.857429747877177e-06,2.5642528533935547,0.8228297829627991,0.8228297829627991,0.0,199.77069091796875,205.0,24712.119140625,-0.0,3221.800048828125,1.0,283.1499938964844,285.46392822265625,291.21343994140625,292.8388061523437,293.1499938964844,293.1499938964844,283.1499938964844,17121.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228468656539917,1.0,0.0,0.0,2.553506851196289,2.5535192489624023,4.350782774054096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.37060546875,0.0,548.5211791992188,1895.4371337890625,0.0,1795.50830078125,0.6418512463569641,1.0,0.0,3.0,1.0,0.0
12325080,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.8028915524482727,0.3708585798740387,0.3373925685882568,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.8740293979644775,0.4848344027996063,0.4622848033905029,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.8580029010772705,0.4582711160182953,0.3229939341545105,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.8327264189720154,0.4166098833084106,0.398164302110672,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2848815917969,0.7264975309371948,0.2718549072742462,1.2427260875701904,286.2848815917969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1167297363281,286.28485107421875,1.0,0.6380900144577026,1.0,1.0,0.0,1.0,-3.318666458129883,3.318657636642456,8.857429747877177e-06,2.5642528533935547,0.8228297829627991,0.8228297829627991,0.0,199.77069091796875,205.0,24712.119140625,-0.0,3221.800048828125,1.0,283.1499938964844,285.46392822265625,291.21343994140625,292.8388061523437,293.1499938964844,293.1499938964844,283.1499938964844,17121.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228468656539917,1.0,0.0,0.0,2.553506851196289,2.5535192489624023,4.350782774054096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.37060546875,0.0,548.5211791992188,1895.4371337890625,0.0,1795.50830078125,0.6418512463569641,1.0,0.0,3.0,1.0,0.0
12325140,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.283935546875,0.7990094423294067,0.3699284493923187,0.3366749584674835,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.283935546875,0.8701098561286926,0.4840497672557831,0.4616695046424866,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.283935546875,0.8543831706047058,0.4577105939388275,0.3226950168609619,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.283935546875,0.8294308185577393,0.4161689281463623,0.3978706896305084,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839660644531,0.7236136794090271,0.2715023159980774,1.2417064905166626,286.283935546875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1170349121094,286.28387451171875,1.0,0.6392130851745605,1.0,1.0,0.0,1.0,-3.315124750137329,3.3151159286499023,8.83863503986504e-06,2.5615556240081787,0.8308611512184143,0.8308611512184143,0.0,202.7003936767578,208.0,24888.521484375,-0.0,3230.460205078125,1.0,283.1499938964844,285.4497985839844,291.263916015625,292.90087890625,293.1499938964844,293.1499938964844,283.1499938964844,17101.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246677279472351,1.0,0.0,0.0,2.587550640106201,2.5875635147094727,4.467567009669438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.69287109375,0.0,567.4944458007812,1895.4371337890625,0.0,1810.59619140625,0.6493178606033325,1.0,0.0,3.0,1.0,0.0
12325200,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.283935546875,0.7990094423294067,0.3699284493923187,0.3366749584674835,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.283935546875,0.8701098561286926,0.4840497672557831,0.4616695046424866,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.283935546875,0.8543831706047058,0.4577105939388275,0.3226950168609619,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.283935546875,0.8294308185577393,0.4161689281463623,0.3978706896305084,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2839660644531,0.7236136794090271,0.2715023159980774,1.2417064905166626,286.283935546875,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1170349121094,286.28387451171875,1.0,0.6392130851745605,1.0,1.0,0.0,1.0,-3.315124750137329,3.3151159286499023,8.83863503986504e-06,2.5615556240081787,0.8308611512184143,0.8308611512184143,0.0,202.7003936767578,208.0,24888.521484375,-0.0,3230.460205078125,1.0,283.1499938964844,285.4497985839844,291.263916015625,292.90087890625,293.1499938964844,293.1499938964844,283.1499938964844,17101.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246677279472351,1.0,0.0,0.0,2.587550640106201,2.5875635147094727,4.467567009669438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4605.69287109375,0.0,567.4944458007812,1895.4371337890625,0.0,1810.59619140625,0.6493178606033325,1.0,0.0,3.0,1.0,0.0
12325260,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826843261719,0.7952074408531189,0.3690055608749389,0.3359665870666504,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.8662971258163452,0.4832645654678345,0.4610567390918731,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.8508681654930115,0.4571462571620941,0.3223958015441894,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.826210618019104,0.4157279431819916,0.3975799679756164,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826843261719,0.7207792401313782,0.2711634635925293,1.2407610416412354,286.2826538085937,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1174621582031,286.2825927734375,1.0,0.6403599977493286,1.0,1.0,0.0,1.0,-3.311689615249634,3.311680793762207,8.820423317956738e-06,2.5589382648468018,0.8392041921615601,0.8392041921615601,0.0,205.6511688232422,211.0,25065.271484375,-0.0,3239.45703125,1.0,283.1499938964844,285.4355163574219,291.3126525878906,292.9612121582031,293.1499938964844,293.1499938964844,283.1499938964844,17082.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266110181808472,1.0,0.0,0.0,2.6222288608551025,2.622241735458374,4.588117121784309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.6171875,0.0,587.3108520507812,1895.4371337890625,0.0,1826.75439453125,0.6569451093673706,1.0,0.0,3.0,1.0,0.0
12325320,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826843261719,0.7952074408531189,0.3690055608749389,0.3359665870666504,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.8662971258163452,0.4832645654678345,0.4610567390918731,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.8508681654930115,0.4571462571620941,0.3223958015441894,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826538085937,0.826210618019104,0.4157279431819916,0.3975799679756164,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2826843261719,0.7207792401313782,0.2711634635925293,1.2407610416412354,286.2826538085937,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1174621582031,286.2825927734375,1.0,0.6403599977493286,1.0,1.0,0.0,1.0,-3.311689615249634,3.311680793762207,8.820423317956738e-06,2.5589382648468018,0.8392041921615601,0.8392041921615601,0.0,205.6511688232422,211.0,25065.271484375,-0.0,3239.45703125,1.0,283.1499938964844,285.4355163574219,291.3126525878906,292.9612121582031,293.1499938964844,293.1499938964844,283.1499938964844,17082.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266110181808472,1.0,0.0,0.0,2.6222288608551025,2.622241735458374,4.588117121784309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.6171875,0.0,587.3108520507812,1895.4371337890625,0.0,1826.75439453125,0.6569451093673706,1.0,0.0,3.0,1.0,0.0
12325380,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7914797067642212,0.3680837452411651,0.3352608978748321,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.8625831007957458,0.4824725687503814,0.4604394435882568,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.8474469780921936,0.4565715491771698,0.3220908641815185,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.8230486512184143,0.415280818939209,0.3972853720188141,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7179737091064453,0.2708325684070587,1.2398600578308103,286.281005859375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1178894042969,286.28094482421875,1.0,0.6415212750434875,1.0,1.0,0.0,1.0,-3.3082940578460693,3.3082852363586426,8.802430784271564e-06,2.556347846984864,0.8478538393974304,0.8478538393974304,0.0,208.6211395263672,199.0,25241.47265625,-0.0,3248.6298828125,1.0,283.1499938964844,285.4211120605469,291.3599853515625,293.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,17065.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285764813423157,1.0,0.0,0.0,2.657442569732666,2.657455921173096,4.712171914889041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.166015625,0.0,607.9497680664062,1895.4371337890625,0.0,1843.154296875,0.6647119522094727,1.0,0.0,3.0,1.0,0.0
12325440,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7914797067642212,0.3680837452411651,0.3352608978748321,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.8625831007957458,0.4824725687503814,0.4604394435882568,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.8474469780921936,0.4565715491771698,0.3220908641815185,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.8230486512184143,0.415280818939209,0.3972853720188141,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2810363769531,0.7179737091064453,0.2708325684070587,1.2398600578308103,286.281005859375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1178894042969,286.28094482421875,1.0,0.6415212750434875,1.0,1.0,0.0,1.0,-3.3082940578460693,3.3082852363586426,8.802430784271564e-06,2.556347846984864,0.8478538393974304,0.8478538393974304,0.0,208.6211395263672,199.0,25241.47265625,-0.0,3248.6298828125,1.0,283.1499938964844,285.4211120605469,291.3599853515625,293.0199890136719,293.1499938964844,293.1499938964844,283.1499938964844,17065.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285764813423157,1.0,0.0,0.0,2.657442569732666,2.657455921173096,4.712171914889041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.166015625,0.0,607.9497680664062,1895.4371337890625,0.0,1843.154296875,0.6647119522094727,1.0,0.0,3.0,1.0,0.0
12325500,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.792164146900177,0.3676252365112304,0.3348108530044555,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.8634303212165833,0.4820739328861236,0.4600250720977783,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.8483012318611145,0.4562808871269226,0.3218595087528229,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797241210937,0.8238757848739624,0.415054976940155,0.3970325589179992,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2797546386719,0.7186862826347351,0.270670086145401,1.2389318943023682,286.2797241210937,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1181030273437,286.2795715332031,1.0,0.640284538269043,1.0,1.0,0.0,1.0,-3.3055593967437744,3.305550575256348,8.788016202743165e-06,2.554286003112793,0.8522835373878479,0.8522835373878479,0.0,207.45672607421875,199.0,25324.197265625,-0.0,3235.933349609375,1.0,283.1499938964844,285.4135437011719,291.38311767578125,293.0487670898437,293.1499938964844,293.1499938964844,283.1499938964844,17059.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295550107955933,1.0,0.0,0.0,2.6752028465271,2.6752161979675293,4.77536730159045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.6044921875,0.0,618.5607299804688,1895.4371337890625,0.0,1851.3406982421875,0.6686374545097351,1.0,0.0,3.0,1.0,0.0
12325560,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779235839844,0.7942502498626709,0.3671797215938568,0.3343158960342407,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.8657659888267517,0.4816811680793762,0.459557831287384,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.850569486618042,0.4559966325759887,0.3215892612934112,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.27789306640625,0.8260232210159302,0.4148356020450592,0.3967272937297821,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779541015625,0.7205538749694824,0.270518809556961,1.2377734184265137,286.27789306640625,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1184387207031,286.2777099609375,1.0,0.6384084820747375,1.0,1.0,0.0,1.0,-3.3023178577423096,3.302309036254883,8.770837666816078e-06,2.551800012588501,0.8567790985107422,0.8567790985107422,0.0,204.8689727783203,187.0,25403.37109375,-0.0,3214.10546875,1.0,283.1499938964844,285.4056091308594,291.4058532714844,293.0768737792969,293.1499938964844,293.1499938964844,283.1499938964844,17053.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305092811584473,1.0,0.0,0.0,2.6930389404296875,2.6930525302886963,4.839256462219055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.69873046875,0.0,629.3558349609375,1895.4371337890625,0.0,1859.337646484375,0.6725854873657227,1.0,0.0,3.0,1.0,0.0
12325620,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.8011384010314941,0.3663282096385956,0.3332712054252624,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.873377799987793,0.480916291475296,0.4585471153259277,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.8579171299934387,0.4554492831230163,0.3209931254386902,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.8328731656074524,0.4144197702407837,0.39604252576828,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.7264556884765625,0.2702555954456329,1.2351740598678589,286.2735900878906,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.119384765625,286.2733764648437,1.0,0.633301317691803,1.0,1.0,0.0,1.0,-3.295180559158325,3.295171976089477,8.733021786611062e-06,2.546306610107422,0.8659688830375671,0.8659688830375671,0.0,197.2606658935547,175.0,25556.17578125,-0.0,3155.444580078125,1.0,283.1499938964844,285.3894348144531,291.4500427246094,293.1312866210937,293.1499938964844,293.1499938964844,283.1499938964844,17045.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732309877872467,1.0,0.0,0.0,2.72885799407959,2.7288718223571777,4.968842972630227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.26904296875,0.0,651.4562377929688,1895.4371337890625,0.0,1874.46337890625,0.6805302500724792,1.0,0.0,3.0,1.0,0.0
12325680,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.27362060546875,0.8011384010314941,0.3663282096385956,0.3332712054252624,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.873377799987793,0.480916291475296,0.4585471153259277,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.8579171299934387,0.4554492831230163,0.3209931254386902,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2735900878906,0.8328731656074524,0.4144197702407837,0.39604252576828,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2736511230469,0.7264556884765625,0.2702555954456329,1.2351740598678589,286.2735900878906,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.119384765625,286.2733764648437,1.0,0.633301317691803,1.0,1.0,0.0,1.0,-3.295180559158325,3.295171976089477,8.733021786611062e-06,2.546306610107422,0.8659688830375671,0.8659688830375671,0.0,197.2606658935547,175.0,25556.17578125,-0.0,3155.444580078125,1.0,283.1499938964844,285.3894348144531,291.4500427246094,293.1312866210937,293.1499938964844,293.1499938964844,283.1499938964844,17045.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732309877872467,1.0,0.0,0.0,2.72885799407959,2.7288718223571777,4.968842972630227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.26904296875,0.0,651.4562377929688,1895.4371337890625,0.0,1874.46337890625,0.6805302500724792,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8107409477233887,0.3655308783054352,0.3321982324123382,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8841772079467773,0.4801841080188751,0.4574854969978332,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8683652877807617,0.4549341797828674,0.3203592598438263,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8425042033195496,0.4140386879444122,0.3953093886375427,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.7346292734146118,0.2700479626655578,1.2324429750442505,286.2718200683594,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12078857421875,286.27178955078125,1.0,0.6270687580108643,1.0,1.0,0.0,1.0,-3.2876856327056885,3.2876768112182617,8.693355994182639e-06,2.5405216217041016,0.8754739165306091,0.8754739165306091,0.0,187.64825439453125,163.0,25746.912109375,-0.0,3085.00146484375,1.0,283.1499938964844,285.37628173828125,291.49322509765625,293.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,17040.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340371012687683,1.0,0.0,0.0,2.7647976875305176,2.764811754226685,5.100585553918791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.25537109375,0.0,674.192138671875,1895.4371337890625,0.0,1889.016357421875,0.6885209083557129,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8107409477233887,0.3655308783054352,0.3321982324123382,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8841772079467773,0.4801841080188751,0.4574854969978332,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8683652877807617,0.4549341797828674,0.3203592598438263,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.8425042033195496,0.4140386879444122,0.3953093886375427,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2718200683594,0.7346292734146118,0.2700479626655578,1.2324429750442505,286.2718200683594,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.12078857421875,286.27178955078125,1.0,0.6270687580108643,1.0,1.0,0.0,1.0,-3.2876856327056885,3.2876768112182617,8.693355994182639e-06,2.5405216217041016,0.8754739165306091,0.8754739165306091,0.0,187.64825439453125,163.0,25746.912109375,-0.0,3085.00146484375,1.0,283.1499938964844,285.37628173828125,291.49322509765625,293.1853332519531,293.1499938964844,293.1499938964844,283.1499938964844,17040.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340371012687683,1.0,0.0,0.0,2.7647976875305176,2.764811754226685,5.100585553918791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.25537109375,0.0,674.192138671875,1895.4371337890625,0.0,1889.016357421875,0.6885209083557129,1.0,0.0,3.0,1.0,0.0
12325860,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.8220793008804321,0.3647990226745605,0.3311434984207153,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.8977789282798767,0.4794995486736297,0.4564248919486999,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.8816344738006592,0.4544655084609985,0.3197256624698639,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.8547611832618713,0.4137045741081238,0.3945769667625427,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.7449427843093872,0.2699034214019775,1.2297898530960083,286.2716064453125,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12261962890625,286.27154541015625,1.0,0.6202309131622314,1.0,1.0,0.0,1.0,-3.280308246612549,3.280299663543701,8.654375051264651e-06,2.5348165035247803,0.8853268623352051,0.8853268623352051,0.0,176.9513397216797,151.0,25952.19140625,-0.0,3009.052734375,1.0,283.1499938964844,285.3651733398437,291.5365905761719,293.2414855957031,293.1499938964844,293.1499938964844,283.1499938964844,17036.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360957860946655,1.0,0.0,0.0,2.800843000411988,2.8008573055267334,5.234447826296673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.45068359375,0.0,697.5614624023438,1895.4371337890625,0.0,1906.4176025390625,0.6965510845184326,1.0,0.0,3.0,1.0,0.0
12325920,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.8220793008804321,0.3647990226745605,0.3311434984207153,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.8977789282798767,0.4794995486736297,0.4564248919486999,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.8816344738006592,0.4544655084609985,0.3197256624698639,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.8547611832618713,0.4137045741081238,0.3945769667625427,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2716064453125,0.7449427843093872,0.2699034214019775,1.2297898530960083,286.2716064453125,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12261962890625,286.27154541015625,1.0,0.6202309131622314,1.0,1.0,0.0,1.0,-3.280308246612549,3.280299663543701,8.654375051264651e-06,2.5348165035247803,0.8853268623352051,0.8853268623352051,0.0,176.9513397216797,151.0,25952.19140625,-0.0,3009.052734375,1.0,283.1499938964844,285.3651733398437,291.5365905761719,293.2414855957031,293.1499938964844,293.1499938964844,283.1499938964844,17036.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360957860946655,1.0,0.0,0.0,2.800843000411988,2.8008573055267334,5.234447826296673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.45068359375,0.0,697.5614624023438,1895.4371337890625,0.0,1906.4176025390625,0.6965510845184326,1.0,0.0,3.0,1.0,0.0
12325980,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.8353933095932007,0.3641071319580078,0.3301081657409668,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.9147988557815552,0.4788431227207184,0.4553723633289337,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.8977277874946594,0.4540205597877502,0.3190954625606537,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.8698612451553345,0.4133993983268738,0.3938531279563904,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708740234375,0.7576693296432495,0.2698070406913757,1.227260708808899,286.2708435058594,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1247253417969,286.2707824707031,1.0,0.6130532026290894,1.0,1.0,0.0,1.0,-3.273127794265747,3.2731189727783203,8.61650005390402e-06,2.529256820678711,0.895497739315033,0.895497739315033,0.0,165.67832946777344,139.0,26152.466796875,-0.0,2930.637451171875,1.0,283.1499938964844,285.3539733886719,291.578125,293.296142578125,293.1499938964844,293.1499938964844,283.1499938964844,17035.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384663820266724,1.0,0.0,0.0,2.8368499279022217,2.836864471435547,5.369898303797527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.94482421875,0.0,721.4928588867188,1895.4371337890625,0.0,1926.5286865234373,0.7045906782150269,1.0,0.0,3.0,1.0,0.0
12326040,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.8353933095932007,0.3641071319580078,0.3301081657409668,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.9147988557815552,0.4788431227207184,0.4553723633289337,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.8977277874946594,0.4540205597877502,0.3190954625606537,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708435058594,0.8698612451553345,0.4133993983268738,0.3938531279563904,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2708740234375,0.7576693296432495,0.2698070406913757,1.227260708808899,286.2708435058594,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.1247253417969,286.2707824707031,1.0,0.6130532026290894,1.0,1.0,0.0,1.0,-3.273127794265747,3.2731189727783203,8.61650005390402e-06,2.529256820678711,0.895497739315033,0.895497739315033,0.0,165.67832946777344,139.0,26152.466796875,-0.0,2930.637451171875,1.0,283.1499938964844,285.3539733886719,291.578125,293.296142578125,293.1499938964844,293.1499938964844,283.1499938964844,17035.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384663820266724,1.0,0.0,0.0,2.8368499279022217,2.836864471435547,5.369898303797527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.94482421875,0.0,721.4928588867188,1895.4371337890625,0.0,1926.5286865234373,0.7045906782150269,1.0,0.0,3.0,1.0,0.0
12326100,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.8430438041687012,0.3637712299823761,0.3295958042144775,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.9252313375473022,0.4785211682319641,0.4548479318618774,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.906993329524994,0.4538021683692932,0.3187803328037262,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.8786072731018066,0.413253515958786,0.3934934735298157,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.270263671875,0.7650902271270752,0.2697730958461761,1.2260408401489258,286.270263671875,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1258239746094,286.2701721191406,1.0,0.6093819737434387,1.0,1.0,0.0,1.0,-3.2696022987365723,3.2695937156677246,8.597928172093816e-06,2.526524543762207,0.900702178478241,0.900702178478241,0.0,159.916259765625,139.0,26250.392578125,-0.0,2890.99267578125,1.0,283.1499938964844,285.34832763671875,291.5978698730469,293.3223876953125,293.1499938964844,293.1499938964844,283.1499938964844,17036.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397080659866333,1.0,0.0,0.0,2.8547959327697754,2.85481071472168,5.438053563011636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4764.3212890625,0.0,733.6422119140625,1895.4371337890625,0.0,1937.09375,0.7086041569709778,1.0,0.0,3.0,1.0,0.0
