time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326160,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.8515275120735168,0.3634401559829712,0.3290863037109375,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26953125,0.9366917014122008,0.4782017171382904,0.454324334859848,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.26953125,0.9178674817085266,0.4535848498344421,0.3184647560119629,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26953125,0.8882309198379517,0.4131104946136474,0.3931349217891693,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695617675781,0.773310661315918,0.269746720790863,1.2248475551605225,286.26953125,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.126953125,286.2694396972656,1.0,0.6056721210479736,1.0,1.0,0.0,1.0,-3.2661144733428955,3.266105890274048,8.579568202549126e-06,2.5238189697265625,0.9059829115867616,0.9059829115867616,0.0,154.10377502441406,127.0,26346.67578125,-0.0,2851.229248046875,1.0,283.1499938964844,285.3426818847656,291.6169128417969,293.3478088378906,293.1499938964844,293.1499938964844,283.1499938964844,17038.78515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409594655036926,1.0,0.0,0.0,2.872678279876709,2.8726930618286133,5.506394700205419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.4423828125,0.0,745.8973388671875,1895.4371337890625,0.0,1947.762451171875,0.7156075835227966,1.0,0.0,3.0,1.0,0.0
12326220,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.8714742064476013,0.3627292215824127,0.3280414044857025,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.9614888429641724,0.4775130450725555,0.4532473683357239,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.9434977173805236,0.4530911743640899,0.3178063929080963,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.9106168150901794,0.4127818644046783,0.3923928737640381,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.7923715710639954,0.2696788907051086,1.222444772720337,286.2553405761719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1288757324219,286.25494384765625,1.0,0.5981494784355164,1.0,1.0,0.0,1.0,-3.2589898109436035,3.258981466293335,8.542128853150643e-06,2.518293857574463,0.9165032505989076,0.9165032505989076,0.0,142.4193572998047,115.0,26615.26171875,-0.0,2771.3134765625,1.0,283.1499938964844,285.3155822753906,291.6554870605469,293.4029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17532.658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74393230676651,1.0,0.0,0.0,2.9393272399902344,2.939342498779297,5.764865704804834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.4482421875,0.0,795.7704467773438,1895.4371337890625,0.0,1973.191650390625,0.7315718531608582,1.0,0.0,3.0,1.0,0.0
12326280,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.8714742064476013,0.3627292215824127,0.3280414044857025,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.9614888429641724,0.4775130450725555,0.4532473683357239,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.9434977173805236,0.4530911743640899,0.3178063929080963,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25537109375,0.9106168150901794,0.4127818644046783,0.3923928737640381,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554931640625,0.7923715710639954,0.2696788907051086,1.222444772720337,286.2553405761719,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1288757324219,286.25494384765625,1.0,0.5981494784355164,1.0,1.0,0.0,1.0,-3.2589898109436035,3.258981466293335,8.542128853150643e-06,2.518293857574463,0.9165032505989076,0.9165032505989076,0.0,142.4193572998047,115.0,26615.26171875,-0.0,2771.3134765625,1.0,283.1499938964844,285.3155822753906,291.6554870605469,293.4029846191406,293.1499938964844,293.1499938964844,283.1499938964844,17532.658203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74393230676651,1.0,0.0,0.0,2.9393272399902344,2.939342498779297,5.764865704804834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.4482421875,0.0,795.7704467773438,1895.4371337890625,0.0,1973.191650390625,0.7315718531608582,1.0,0.0,3.0,1.0,0.0
12326340,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2346496582031,0.8963449597358704,0.3619445562362671,0.3269320428371429,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23455810546875,0.9868285059928894,0.4767429828643799,0.4520973861217499,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.9716895818710328,0.452505350112915,0.3170861899852752,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.940512716770172,0.4123813509941101,0.3915867209434509,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.8150693774223328,0.2695743143558502,1.2198976278305054,286.23455810546875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1302185058594,286.23394775390625,1.0,0.5904831886291504,1.0,1.0,0.0,1.0,-3.251375198364258,3.25136661529541,8.502184755343478e-06,2.512381076812744,0.92702978849411,0.92702978849411,0.0,130.7167205810547,118.0,26902.767578125,-0.0,2690.638916015625,1.0,283.1499938964844,285.28131103515625,291.6921691894531,293.4579467773437,293.1499938964844,293.1499938964844,283.1499938964844,18251.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474857568740845,1.0,0.0,0.0,3.019432306289673,3.019448518753052,6.083365633458016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.8447265625,0.0,859.3648681640625,1895.4371337890625,0.0,2003.7393798828125,0.7507890462875366,1.0,0.0,3.0,1.0,0.0
12326400,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2346496582031,0.8963449597358704,0.3619445562362671,0.3269320428371429,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.23455810546875,0.9868285059928894,0.4767429828643799,0.4520973861217499,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.9716895818710328,0.452505350112915,0.3170861899852752,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.940512716770172,0.4123813509941101,0.3915867209434509,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347717285156,0.8150693774223328,0.2695743143558502,1.2198976278305054,286.23455810546875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1302185058594,286.23394775390625,1.0,0.5904831886291504,1.0,1.0,0.0,1.0,-3.251375198364258,3.25136661529541,8.502184755343478e-06,2.512381076812744,0.92702978849411,0.92702978849411,0.0,130.7167205810547,118.0,26902.767578125,-0.0,2690.638916015625,1.0,283.1499938964844,285.28131103515625,291.6921691894531,293.4579467773437,293.1499938964844,293.1499938964844,283.1499938964844,18251.49609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474857568740845,1.0,0.0,0.0,3.019432306289673,3.019448518753052,6.083365633458016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.8447265625,0.0,859.3648681640625,1895.4371337890625,0.0,2003.7393798828125,0.7507890462875366,1.0,0.0,3.0,1.0,0.0
12326460,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.9089940786361694,0.3610834181308746,0.3259956836700439,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9973227977752686,0.4758910238742828,0.4511222541332245,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9838745594024658,0.4518269896507263,0.3164880275726318,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.9550780057907104,0.4119052290916443,0.3909624218940735,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129211425781,0.8257991671562195,0.2694210708141327,1.218346118927002,286.2127685546875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1309509277344,286.2122802734375,1.0,0.5870750546455383,1.0,1.0,0.0,1.0,-3.245737314224243,3.2457289695739746,8.472512490698136e-06,2.5079402923583984,0.9376939535140992,0.9376939535140992,0.0,125.47498321533205,136.0,27224.95703125,-0.0,2650.1103515625,1.0,283.1499938964844,285.2454528808594,291.72821044921875,293.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,19112.77734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750893235206604,1.0,0.0,0.0,3.107687473297119,3.107704401016236,6.444184350584692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.66357421875,0.0,933.6456298828124,1895.4371337890625,0.0,2033.18359375,0.7719715237617493,1.0,0.0,3.0,1.0,0.0
12326520,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2128295898437,0.9089940786361694,0.3610834181308746,0.3259956836700439,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9973227977752686,0.4758910238742828,0.4511222541332245,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127685546875,0.9838745594024658,0.4518269896507263,0.3164880275726318,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127990722656,0.9550780057907104,0.4119052290916443,0.3909624218940735,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2129211425781,0.8257991671562195,0.2694210708141327,1.218346118927002,286.2127685546875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1309509277344,286.2122802734375,1.0,0.5870750546455383,1.0,1.0,0.0,1.0,-3.245737314224243,3.2457289695739746,8.472512490698136e-06,2.5079402923583984,0.9376939535140992,0.9376939535140992,0.0,125.47498321533205,136.0,27224.95703125,-0.0,2650.1103515625,1.0,283.1499938964844,285.2454528808594,291.72821044921875,293.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,19112.77734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750893235206604,1.0,0.0,0.0,3.107687473297119,3.107704401016236,6.444184350584692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.66357421875,0.0,933.6456298828124,1895.4371337890625,0.0,2033.18359375,0.7719715237617493,1.0,0.0,3.0,1.0,0.0
12326580,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957092285156,0.8944690823554993,0.3601327240467071,0.3253615796566009,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956481933594,0.98548424243927,0.4749582707881927,0.4504702985286712,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956481933594,0.9703322649002076,0.4510556161403656,0.3161203265190124,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.9392012357711792,0.4113475978374481,0.3906623721122741,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.8144137859344482,0.2691951394081116,1.2183938026428225,286.1956481933594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1309509277344,286.19537353515625,1.0,0.5900965929031372,1.0,1.0,0.0,1.0,-3.243441104888916,3.2434325218200684,8.460262506559957e-06,2.50606107711792,0.948817789554596,0.948817789554596,0.0,130.52015686035156,154.0,27606.955078125,-0.0,2673.388671875,1.0,283.1499938964844,285.2126159667969,291.771728515625,293.5757141113281,293.1499938964844,293.1499938964844,283.1499938964844,20057.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538074851036072,1.0,0.0,0.0,3.201007127761841,3.2010252475738525,6.837016144345398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.70703125,0.0,1016.860595703125,1895.4371337890625,0.0,2058.480712890625,0.7943594455718994,1.0,0.0,3.0,1.0,0.0
12326640,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957092285156,0.8944690823554993,0.3601327240467071,0.3253615796566009,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956481933594,0.98548424243927,0.4749582707881927,0.4504702985286712,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956481933594,0.9703322649002076,0.4510556161403656,0.3161203265190124,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1956787109375,0.9392012357711792,0.4113475978374481,0.3906623721122741,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1957397460937,0.8144137859344482,0.2691951394081116,1.2183938026428225,286.1956481933594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1309509277344,286.19537353515625,1.0,0.5900965929031372,1.0,1.0,0.0,1.0,-3.243441104888916,3.2434325218200684,8.460262506559957e-06,2.50606107711792,0.948817789554596,0.948817789554596,0.0,130.52015686035156,154.0,27606.955078125,-0.0,2673.388671875,1.0,283.1499938964844,285.2126159667969,291.771728515625,293.5757141113281,293.1499938964844,293.1499938964844,283.1499938964844,20057.70703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538074851036072,1.0,0.0,0.0,3.201007127761841,3.2010252475738525,6.837016144345398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.70703125,0.0,1016.860595703125,1895.4371337890625,0.0,2058.480712890625,0.7943594455718994,1.0,0.0,3.0,1.0,0.0
12326700,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18658447265625,0.8822714686393738,0.3596213161945343,0.3251040577888489,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865234375,0.9738421440124512,0.4744614362716675,0.4502119421958923,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865539550781,0.957313597202301,0.4506347775459289,0.3159832656383514,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1865539550781,0.9249145984649658,0.4110363721847534,0.3905781805515289,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1866760253906,0.8039441704750061,0.2690485119819641,1.2187261581420898,286.1865234375,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.130615234375,286.1861267089844,1.0,0.5929394960403442,1.0,1.0,0.0,1.0,-3.2429535388946533,3.2429451942443848,8.457625881419517e-06,2.5056469440460205,0.9545862078666688,0.9545862078666688,0.0,135.4702911376953,154.0,27835.216796875,-0.0,2699.794677734375,1.0,283.1499938964844,285.1942749023437,291.7975158691406,293.61328125,293.1499938964844,293.1499938964844,283.1499938964844,20676.58984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552893757820129,1.0,0.0,0.0,3.256924867630005,3.256943464279175,7.077971417857043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.22802734375,0.0,1069.3231201171875,1895.4371337890625,0.0,2071.38427734375,0.8050130009651184,1.0,0.0,3.0,1.0,0.0
12326760,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.8690712451934814,0.3590929508209228,0.3248638212680816,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.9595726132392884,0.4739497303962707,0.4499750137329101,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.941841185092926,0.4501968026161194,0.3158598840236664,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18310546875,0.9095107913017272,0.4107084274291992,0.3905144035816192,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.7920491695404053,0.2688824236392975,1.2191511392593384,286.18310546875,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1300964355469,286.1829528808594,1.0,0.5963792204856873,1.0,1.0,0.0,1.0,-3.2426652908325195,3.242656946182251,8.456024261249695e-06,2.505385398864746,0.9606062769889832,0.9606062769889832,0.0,141.48109436035156,172.0,28033.685546875,-0.0,2732.470458984375,1.0,283.1499938964844,285.1829833984375,291.8251647949219,293.6517333984375,293.1499938964844,293.1499938964844,283.1499938964844,21052.224609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568121552467346,1.0,0.0,0.0,3.2975199222564697,3.2975387573242188,7.255513310155948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.00830078125,0.0,1107.993896484375,1895.4371337890625,0.0,2084.670654296875,0.817494809627533,1.0,0.0,3.0,1.0,0.0
12326820,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.8434892296791077,0.357994794845581,0.3244264423847198,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.927310347557068,0.4728893041610718,0.4495510458946228,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.9095069169998168,0.4492773711681366,0.3156455755233764,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.8815004825592041,0.410010427236557,0.3904313445091247,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7683365941047668,0.2685015797615051,1.2201768159866333,286.1745300292969,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1286926269531,286.174560546875,1.0,0.6044455170631409,1.0,1.0,0.0,1.0,-3.242504596710205,3.2424962520599365,8.454978342342656e-06,2.505178928375244,0.973230481147766,0.973230481147766,0.0,155.6630859375,190.0,28507.27734375,-0.0,2810.620361328125,1.0,283.1499938964844,285.1567687988281,291.8869323730469,293.7390441894531,293.1499938964844,293.1499938964844,283.1499938964844,22077.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602221369743347,1.0,0.0,0.0,3.3961620330810547,3.396182060241699,7.696089028286224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.07373046875,0.0,1206.557861328125,1895.4371337890625,0.0,2114.521484375,0.8411194086074829,1.0,0.0,3.0,1.0,0.0
12326880,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.8434892296791077,0.357994794845581,0.3244264423847198,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.927310347557068,0.4728893041610718,0.4495510458946228,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.9095069169998168,0.4492773711681366,0.3156455755233764,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.8815004825592041,0.410010427236557,0.3904313445091247,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1745300292969,0.7683365941047668,0.2685015797615051,1.2201768159866333,286.1745300292969,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1286926269531,286.174560546875,1.0,0.6044455170631409,1.0,1.0,0.0,1.0,-3.242504596710205,3.2424962520599365,8.454978342342656e-06,2.505178928375244,0.973230481147766,0.973230481147766,0.0,155.6630859375,190.0,28507.27734375,-0.0,2810.620361328125,1.0,283.1499938964844,285.1567687988281,291.8869323730469,293.7390441894531,293.1499938964844,293.1499938964844,283.1499938964844,22077.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602221369743347,1.0,0.0,0.0,3.3961620330810547,3.396182060241699,7.696089028286224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.07373046875,0.0,1206.557861328125,1895.4371337890625,0.0,2114.521484375,0.8411194086074829,1.0,0.0,3.0,1.0,0.0
12326940,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.8209956884384155,0.3568667769432068,0.3240238726139068,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8982363939285278,0.471800833940506,0.4491664469242096,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8828580379486084,0.4483231008052826,0.3154553472995758,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8566663265228271,0.4092771708965301,0.390380859375,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.7474488019943237,0.2680762708187103,1.2213138341903689,286.1697692871094,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1270446777344,286.1698913574219,1.0,0.6134490370750427,1.0,1.0,0.0,1.0,-3.242635488510132,3.242627143859864,8.455424904241227e-06,2.5051865577697754,0.9868552684783936,0.9868552684783936,0.0,171.65447998046875,208.0,29078.19140625,-0.0,2899.38720703125,1.0,283.1499938964844,285.1383361816406,291.956787109375,293.8401794433594,293.1499938964844,293.1499938964844,283.1499938964844,23121.7578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643778920173645,1.0,0.0,0.0,3.496200561523437,3.4962215423583984,8.156164312822511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.33056640625,0.0,1312.233642578125,1895.4371337890625,0.0,2151.080078125,0.865057110786438,1.0,0.0,3.0,1.0,0.0
12327000,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16973876953125,0.8209956884384155,0.3568667769432068,0.3240238726139068,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8982363939285278,0.471800833940506,0.4491664469242096,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8828580379486084,0.4483231008052826,0.3154553472995758,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697692871094,0.8566663265228271,0.4092771708965301,0.390380859375,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1697082519531,0.7474488019943237,0.2680762708187103,1.2213138341903689,286.1697692871094,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1270446777344,286.1698913574219,1.0,0.6134490370750427,1.0,1.0,0.0,1.0,-3.242635488510132,3.242627143859864,8.455424904241227e-06,2.5051865577697754,0.9868552684783936,0.9868552684783936,0.0,171.65447998046875,208.0,29078.19140625,-0.0,2899.38720703125,1.0,283.1499938964844,285.1383361816406,291.956787109375,293.8401794433594,293.1499938964844,293.1499938964844,283.1499938964844,23121.7578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643778920173645,1.0,0.0,0.0,3.496200561523437,3.4962215423583984,8.156164312822511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.33056640625,0.0,1312.233642578125,1895.4371337890625,0.0,2151.080078125,0.865057110786438,1.0,0.0,3.0,1.0,0.0
12327060,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.8001695871353149,0.3557238578796386,0.3236427903175354,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.8746503591537476,0.470697283744812,0.4488047063350677,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.8601254224777222,0.4473473727703094,0.3152775466442108,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.8358152508735657,0.4085224568843841,0.3903470337390899,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.7299302816390991,0.2676233351230621,1.222498655319214,286.1679077148437,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.12530517578125,286.1681213378906,1.0,0.6229149699211121,1.0,1.0,0.0,1.0,-3.2429122924804688,3.242903709411621,8.456602699880023e-06,2.5052950382232666,1.0,1.0,0.0,188.6575927734375,211.0,29676.44140625,-0.0,2994.0712890625,1.0,283.1499938964844,285.1221923828125,292.0323181152344,293.95037841796875,293.1499938964844,293.1499938964844,283.1499938964844,24190.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694034576416016,1.0,0.0,0.0,3.597036123275757,3.5970585346221924,8.633420520709478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.8857421875,0.0,1424.8258056640625,1895.4371337890625,0.0,2195.54248046875,0.8891582489013672,1.0,0.0,3.0,1.0,0.0
12327120,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.8001695871353149,0.3557238578796386,0.3236427903175354,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679077148437,0.8746503591537476,0.470697283744812,0.4488047063350677,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.8601254224777222,0.4473473727703094,0.3152775466442108,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.8358152508735657,0.4085224568843841,0.3903470337390899,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678161621094,0.7299302816390991,0.2676233351230621,1.222498655319214,286.1679077148437,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.12530517578125,286.1681213378906,1.0,0.6229149699211121,1.0,1.0,0.0,1.0,-3.2429122924804688,3.242903709411621,8.456602699880023e-06,2.5052950382232666,1.0,1.0,0.0,188.6575927734375,211.0,29676.44140625,-0.0,2994.0712890625,1.0,283.1499938964844,285.1221923828125,292.0323181152344,293.95037841796875,293.1499938964844,293.1499938964844,283.1499938964844,24190.26171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694034576416016,1.0,0.0,0.0,3.597036123275757,3.5970585346221924,8.633420520709478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5066.8857421875,0.0,1424.8258056640625,1895.4371337890625,0.0,2195.54248046875,0.8891582489013672,1.0,0.0,3.0,1.0,0.0
12327180,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.7876408696174622,0.3546078205108642,0.3230450749397278,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.8614482879638672,0.4696094691753387,0.4482087194919586,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.8475664258003235,0.4463847875595093,0.3149238228797912,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.824233889579773,0.4077768921852112,0.3900729119777679,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.719995379447937,0.2671742439270019,1.2225195169448853,286.1711730957031,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.12384033203125,286.1716003417969,1.0,0.6282728314399719,1.0,1.0,0.0,1.0,-3.240750551223755,3.2407422065734863,8.44513124320656e-06,2.50354528427124,1.0,1.0,0.0,199.54458618164065,199.0,30253.32421875,-0.0,3049.673828125,1.0,283.1499938964844,285.1116638183594,292.1103210449219,294.06329345703125,293.1499938964844,293.1499938964844,283.1499938964844,25620.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748286724090576,1.0,0.0,0.0,3.685803890228272,3.685827255249024,9.064789310286868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.98828125,0.0,1532.725341796875,1895.4371337890625,0.0,2243.836181640625,0.910743772983551,1.0,0.0,3.0,1.0,0.0
12327240,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.7876408696174622,0.3546078205108642,0.3230450749397278,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.8614482879638672,0.4696094691753387,0.4482087194919586,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.8475664258003235,0.4463847875595093,0.3149238228797912,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711120605469,0.824233889579773,0.4077768921852112,0.3900729119777679,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1709899902344,0.719995379447937,0.2671742439270019,1.2225195169448853,286.1711730957031,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.12384033203125,286.1716003417969,1.0,0.6282728314399719,1.0,1.0,0.0,1.0,-3.240750551223755,3.2407422065734863,8.44513124320656e-06,2.50354528427124,1.0,1.0,0.0,199.54458618164065,199.0,30253.32421875,-0.0,3049.673828125,1.0,283.1499938964844,285.1116638183594,292.1103210449219,294.06329345703125,293.1499938964844,293.1499938964844,283.1499938964844,25620.82421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748286724090576,1.0,0.0,0.0,3.685803890228272,3.685827255249024,9.064789310286868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.98828125,0.0,1532.725341796875,1895.4371337890625,0.0,2243.836181640625,0.910743772983551,1.0,0.0,3.0,1.0,0.0
12327300,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723937988281,0.7858462929725647,0.3540877997875213,0.3226220607757568,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.8596537113189697,0.4690934419631958,0.4477716982364654,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.8458792567253113,0.4459325075149536,0.31464484333992,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.8226792216300964,0.4074294865131378,0.389794111251831,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.7186514735221863,0.2669737935066223,1.2218469381332395,286.1724548339844,284.96453857421875,294.1382751464844,289.12322998046875,294.1369934082031,297.1234130859375,286.1727600097656,1.0,0.6283357739448547,1.0,1.0,0.0,1.0,-3.2382402420043945,3.238231658935547,8.431977221334819e-06,2.5015761852264404,1.0,1.0,0.0,200.83253479003903,199.0,30552.3828125,-0.0,3051.398193359375,1.0,283.1499938964844,285.1055908203125,292.1500244140625,294.1208190917969,293.1499938964844,293.1499938964844,283.1499938964844,26429.671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775127291679382,1.0,0.0,0.0,3.734168529510498,3.734192371368408,9.304243917540588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.88232421875,0.0,1593.857177734375,1895.4371337890625,0.0,2267.83740234375,0.9197633266448976,1.0,0.0,3.0,1.0,0.0
12327360,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1783752441406,0.7861002087593079,0.3536076545715332,0.3221503794193268,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.8600212931632996,0.4686079919338226,0.4472757875919342,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1784362792969,0.8462526798248291,0.4455122947692871,0.3143229782581329,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17840576171875,0.8230735063552856,0.407111257314682,0.3894554674625397,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1782531738281,0.7190228700637817,0.266802966594696,1.2208945751190186,286.1784362792969,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.123291015625,286.1789855957031,1.0,0.6274068355560303,1.0,1.0,0.0,1.0,-3.235137939453125,3.2351295948028564,8.415662705374416e-06,2.4991133213043213,1.0,1.0,0.0,200.0647125244141,187.0,30808.115234375,-0.0,3040.500244140625,1.0,283.1499938964844,285.1054992675781,292.18975830078125,294.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,26948.41015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800755500793457,1.0,0.0,0.0,3.7648580074310303,3.764882326126098,9.45780755046144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.76806640625,0.0,1633.4788818359375,1895.4371337890625,0.0,2290.818603515625,0.9300746917724608,1.0,0.0,3.0,1.0,0.0
12327420,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7905812859535217,0.3527558445930481,0.3211686611175537,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.8649535775184631,0.4677251279354095,0.4462213814258575,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.8510047793388367,0.4447616636753082,0.3136351704597473,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.8276210427284241,0.4065605103969574,0.3887126445770263,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.7230625152587891,0.2665543258190155,1.218700647354126,286.188720703125,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1240234375,286.1893615722656,1.0,0.6234698295593262,1.0,1.0,0.0,1.0,-3.2283313274383545,3.228322982788086,8.379892278753687e-06,2.4936978816986084,1.0,1.0,0.0,194.72976684570312,175.0,31357.92578125,-0.0,2996.5458984375,1.0,283.1499938964844,285.1024780273437,292.27154541015625,294.2911682128906,293.1499938964844,293.1499938964844,283.1499938964844,28196.029296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849554419517517,1.0,0.0,0.0,3.837664842605591,3.837690353393554,9.827144822338596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.22314453125,0.0,1730.091064453125,1895.4371337890625,0.0,2334.744140625,0.9479061961174012,1.0,0.0,3.0,1.0,0.0
12327480,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.7905812859535217,0.3527558445930481,0.3211686611175537,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.188720703125,0.8649535775184631,0.4677251279354095,0.4462213814258575,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1886901855469,0.8510047793388367,0.4447616636753082,0.3136351704597473,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18865966796875,0.8276210427284241,0.4065605103969574,0.3887126445770263,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.7230625152587891,0.2665543258190155,1.218700647354126,286.188720703125,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1240234375,286.1893615722656,1.0,0.6234698295593262,1.0,1.0,0.0,1.0,-3.2283313274383545,3.228322982788086,8.379892278753687e-06,2.4936978816986084,1.0,1.0,0.0,194.72976684570312,175.0,31357.92578125,-0.0,2996.5458984375,1.0,283.1499938964844,285.1024780273437,292.27154541015625,294.2911682128906,293.1499938964844,293.1499938964844,283.1499938964844,28196.029296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849554419517517,1.0,0.0,0.0,3.837664842605591,3.837690353393554,9.827144822338596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.22314453125,0.0,1730.091064453125,1895.4371337890625,0.0,2334.744140625,0.9479061961174012,1.0,0.0,3.0,1.0,0.0
12327540,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.798849880695343,0.3520309031009674,0.3201906979084015,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.8739815950393677,0.4669512510299682,0.445151150226593,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.8596879839897156,0.444119393825531,0.3129359781742096,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20147705078125,0.8357509970664978,0.4061158895492553,0.3879513442516327,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.7301479578018188,0.2664238512516022,1.2164711952209473,286.2015380859375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1258544921875,286.2022705078125,1.0,0.6178632974624634,1.0,1.0,0.0,1.0,-3.221431016921997,3.2214226722717285,8.343663466803264e-06,2.4881904125213623,1.0,1.0,0.0,186.3091278076172,163.0,31911.185546875,-0.0,2935.607666015625,1.0,283.1499938964844,285.1019592285156,292.3563537597656,294.4090270996094,293.1499938964844,293.1499938964844,283.1499938964844,29391.720703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895649671554565,1.0,0.0,0.0,3.906167984008789,3.906194448471069,1.0181109928453225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.029296875,0.0,1824.402587890625,1895.4371337890625,0.0,2376.428466796875,0.9647032022476196,1.0,0.0,3.0,1.0,0.0
12327600,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.201416015625,0.798849880695343,0.3520309031009674,0.3201906979084015,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015380859375,0.8739815950393677,0.4669512510299682,0.445151150226593,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2015075683594,0.8596879839897156,0.444119393825531,0.3129359781742096,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20147705078125,0.8357509970664978,0.4061158895492553,0.3879513442516327,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2012634277344,0.7301479578018188,0.2664238512516022,1.2164711952209473,286.2015380859375,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1258544921875,286.2022705078125,1.0,0.6178632974624634,1.0,1.0,0.0,1.0,-3.221431016921997,3.2214226722717285,8.343663466803264e-06,2.4881904125213623,1.0,1.0,0.0,186.3091278076172,163.0,31911.185546875,-0.0,2935.607666015625,1.0,283.1499938964844,285.1019592285156,292.3563537597656,294.4090270996094,293.1499938964844,293.1499938964844,283.1499938964844,29391.720703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895649671554565,1.0,0.0,0.0,3.906167984008789,3.906194448471069,1.0181109928453225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.029296875,0.0,1824.402587890625,1895.4371337890625,0.0,2376.428466796875,0.9647032022476196,1.0,0.0,3.0,1.0,0.0
12327660,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.8099163174629211,0.3514081239700317,0.3192464411258697,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.8862914443016052,0.4662693738937378,0.4441050887107849,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.8715891242027283,0.4435656666755676,0.3122527003288269,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.8467966318130493,0.4057605564594269,0.3872117698192596,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.7396422028541565,0.2663944065570831,1.214400053024292,286.21636962890625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1284484863281,286.2171630859375,1.0,0.6113640069961548,1.0,1.0,0.0,1.0,-3.2148358821868896,3.214827537536621,8.30905992188491e-06,2.482906579971313,1.0,1.0,0.0,176.22515869140625,151.0,32470.14453125,-0.0,2866.432373046875,1.0,283.1499938964844,285.1033630371094,292.4436950683594,294.5299987792969,293.1499938964844,293.1499938964844,283.1499938964844,30553.9453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794057309627533,1.0,0.0,0.0,3.9716217517852783,3.971648931503296,1.0525167226660417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.2177734375,0.0,1917.6600341796875,1895.4371337890625,0.0,2417.221923828125,0.9807656407356262,1.0,0.0,3.0,1.0,0.0
12327720,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2162170410156,0.8099163174629211,0.3514081239700317,0.3192464411258697,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.8862914443016052,0.4662693738937378,0.4441050887107849,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2163391113281,0.8715891242027283,0.4435656666755676,0.3122527003288269,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.21630859375,0.8467966318130493,0.4057605564594269,0.3872117698192596,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.216064453125,0.7396422028541565,0.2663944065570831,1.214400053024292,286.21636962890625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222717285156,297.1284484863281,286.2171630859375,1.0,0.6113640069961548,1.0,1.0,0.0,1.0,-3.2148358821868896,3.214827537536621,8.30905992188491e-06,2.482906579971313,1.0,1.0,0.0,176.22515869140625,151.0,32470.14453125,-0.0,2866.432373046875,1.0,283.1499938964844,285.1033630371094,292.4436950683594,294.5299987792969,293.1499938964844,293.1499938964844,283.1499938964844,30553.9453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794057309627533,1.0,0.0,0.0,3.9716217517852783,3.971648931503296,1.0525167226660417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.2177734375,0.0,1917.6600341796875,1895.4371337890625,0.0,2417.221923828125,0.9807656407356262,1.0,0.0,3.0,1.0,0.0
12327780,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.8227677941322327,0.3508677780628204,0.318345844745636,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.901633083820343,0.4656641483306885,0.4430985152721405,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.8865688443183899,0.4430838823318481,0.3115954399108886,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8607902526855469,0.4054790139198303,0.3865091204643249,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.7516164779663086,0.2664483189582824,1.2125507593154907,286.23260498046875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.13153076171875,286.23345947265625,1.0,0.6043866276741028,1.0,1.0,0.0,1.0,-3.2086827754974365,3.208674430847168,8.276791959360708e-06,2.477957248687744,1.0,1.0,0.0,165.25155639648438,139.0,33034.18359375,-0.0,2793.571533203125,1.0,283.1499938964844,285.1061096191406,292.5326232910156,294.6532592773437,293.1499938964844,293.1499938964844,283.1499938964844,31694.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985275387763977,1.0,0.0,0.0,4.034832000732422,4.034860134124756,1.0862859198823571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.5087890625,0.0,2010.686767578125,1895.4371337890625,0.0,2457.970458984375,0.9962862133979796,1.0,0.0,3.0,1.0,0.0
12327840,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.23248291015625,0.8227677941322327,0.3508677780628204,0.318345844745636,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.901633083820343,0.4656641483306885,0.4430985152721405,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23260498046875,0.8865688443183899,0.4430838823318481,0.3115954399108886,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325439453125,0.8607902526855469,0.4054790139198303,0.3865091204643249,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323303222656,0.7516164779663086,0.2664483189582824,1.2125507593154907,286.23260498046875,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.13153076171875,286.23345947265625,1.0,0.6043866276741028,1.0,1.0,0.0,1.0,-3.2086827754974365,3.208674430847168,8.276791959360708e-06,2.477957248687744,1.0,1.0,0.0,165.25155639648438,139.0,33034.18359375,-0.0,2793.571533203125,1.0,283.1499938964844,285.1061096191406,292.5326232910156,294.6532592773437,293.1499938964844,293.1499938964844,283.1499938964844,31694.666015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985275387763977,1.0,0.0,0.0,4.034832000732422,4.034860134124756,1.0862859198823571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.5087890625,0.0,2010.686767578125,1895.4371337890625,0.0,2457.970458984375,0.9962862133979796,1.0,0.0,3.0,1.0,0.0
12327900,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2399597167969,0.8299840092658997,0.3506238162517547,0.3179140090942383,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.9108039736747742,0.4653864502906799,0.4426129460334778,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2401123046875,0.8952575922012329,0.4428659379482269,0.3112787306308746,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.24005126953125,0.869013786315918,0.4053620398044586,0.3861743509769439,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2397766113281,0.7586713433265686,0.2665019035339355,1.2117165327072144,286.2401428222656,284.95001220703125,294.5533752441406,289.5550842285156,294.5518798828125,297.1332092285156,286.2413024902344,1.0,0.6007927060127258,1.0,1.0,0.0,1.0,-3.2057929039001465,3.205784559249878,8.26163977762917e-06,2.475625276565552,1.0,1.0,0.0,159.5686798095703,139.0,33310.8515625,-0.0,2756.55224609375,1.0,283.1499938964844,285.10723876953125,292.5774841308594,294.7155456542969,293.1499938964844,293.1499938964844,283.1499938964844,32240.00390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800771951675415,1.0,0.0,0.0,4.064703464508057,4.064731597900391,1.1024297918993398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.2919921875,0.0,2055.67578125,1895.4371337890625,0.0,2478.48486328125,1.0,1.0,0.0,3.0,1.0,0.0
12327960,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2577209472656,0.8379313945770264,0.3504173457622528,0.3174982368946075,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579345703125,0.9215608239173888,0.4651433229446411,0.4421430230140686,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2579040527344,0.904831886291504,0.4426831901073456,0.3109730184078216,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578430175781,0.8781599998474121,0.4052765071392059,0.3858539462089538,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574462890625,0.7665510773658752,0.2665829062461853,1.210951566696167,286.2579345703125,284.95001220703125,294.5968017578125,289.5998229980469,294.5953063964844,297.1350402832031,286.25933837890625,1.0,0.5971543192863464,1.0,1.0,0.0,1.0,-3.203054428100586,3.2030460834503174,8.247269761341158e-06,2.473405599594116,1.0,1.0,0.0,153.79583740234375,127.0,33526.9296875,-0.0,2719.41455078125,1.0,283.1499938964844,285.1197814941406,292.620849609375,294.77301025390625,293.1499938964844,293.1499938964844,283.1499938964844,32240.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028135299682617,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.102453779822099e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.6708984375,0.0,2055.742919921875,1895.4371337890625,0.0,2497.176513671875,1.0,1.0,0.0,3.0,1.0,0.0
