time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328020,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8569703698158264,0.3501373529434204,0.3167772591114044,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948608398437,0.9469494819641112,0.4647847414016723,0.4413119554519653,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.9294161200523376,0.4424468278884887,0.3104437291622162,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947692871094,0.8997741937637329,0.4052220284938812,0.3853111863136291,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943725585937,0.7853438258171082,0.2668456435203552,1.2098126411437988,286.2948608398437,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.1393127441406,286.2962646484375,1.0,0.5898233652114868,1.0,1.0,0.0,1.0,-3.1985280513763428,3.198519706726074,8.22344736661762e-06,2.4696974754333496,1.0,1.0,0.0,142.0074462890625,115.0,33975.71875,-0.0,2645.905029296875,1.0,283.1499938964844,285.14605712890625,292.7064514160156,294.8861999511719,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062811493873596,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.58447265625,0.0,2055.742919921875,1895.4371337890625,0.0,2528.9892578125,1.0,1.0,0.0,3.0,1.0,0.0
12328080,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2946472167969,0.8569703698158264,0.3501373529434204,0.3167772591114044,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948608398437,0.9469494819641112,0.4647847414016723,0.4413119554519653,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2948303222656,0.9294161200523376,0.4424468278884887,0.3104437291622162,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2947692871094,0.8997741937637329,0.4052220284938812,0.3853111863136291,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943725585937,0.7853438258171082,0.2668456435203552,1.2098126411437988,286.2948608398437,284.95001220703125,294.6833190917969,289.68902587890625,294.68182373046875,297.1393127441406,286.2962646484375,1.0,0.5898233652114868,1.0,1.0,0.0,1.0,-3.1985280513763428,3.198519706726074,8.22344736661762e-06,2.4696974754333496,1.0,1.0,0.0,142.0074462890625,115.0,33975.71875,-0.0,2645.905029296875,1.0,283.1499938964844,285.14605712890625,292.7064514160156,294.8861999511719,293.1499938964844,293.1499938964844,283.04998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062811493873596,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.58447265625,0.0,2055.742919921875,1895.4371337890625,0.0,2528.9892578125,1.0,1.0,0.0,3.0,1.0,0.0
12328140,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.8807682394981384,0.3496491611003876,0.3159831464290619,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688903808594,0.9742929935455322,0.4642488062381744,0.4404240846633911,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.9586264491081238,0.4420029819011688,0.3098579049110412,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.9279285669326782,0.4050150513648987,0.3847233057022095,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.8080865740776062,0.2670235931873321,1.2086396217346191,286.2688903808594,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.14239501953125,286.26983642578125,1.0,0.5823981761932373,1.0,1.0,0.0,1.0,-3.193685531616211,3.193677425384521,8.198139767046086e-06,2.4657866954803467,1.0,1.0,0.0,130.25350952148438,118.0,34931.8671875,-0.0,2572.162109375,1.0,283.0517578125,285.1048889160156,292.8140563964844,295.0610656738281,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149896264076233,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.171875,0.0,2055.742919921875,1895.4371337890625,0.0,2609.216064453125,1.0,1.0,0.0,3.0,1.0,0.0
12328200,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26873779296875,0.8807682394981384,0.3496491611003876,0.3159831464290619,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688903808594,0.9742929935455322,0.4642488062381744,0.4404240846633911,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26885986328125,0.9586264491081238,0.4420029819011688,0.3098579049110412,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2688293457031,0.9279285669326782,0.4050150513648987,0.3847233057022095,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.8080865740776062,0.2670235931873321,1.2086396217346191,286.2688903808594,284.95001220703125,294.76873779296875,289.77716064453125,294.76727294921875,297.14239501953125,286.26983642578125,1.0,0.5823981761932373,1.0,1.0,0.0,1.0,-3.193685531616211,3.193677425384521,8.198139767046086e-06,2.4657866954803467,1.0,1.0,0.0,130.25350952148438,118.0,34931.8671875,-0.0,2572.162109375,1.0,283.0517578125,285.1048889160156,292.8140563964844,295.0610656738281,293.1499938964844,293.1499938964844,282.75,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149896264076233,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.171875,0.0,2055.742919921875,1895.4371337890625,0.0,2609.216064453125,1.0,1.0,0.0,3.0,1.0,0.0
12328260,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.8908652067184448,0.3482908308506012,0.3148379921913147,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.9843220114707948,0.462903618812561,0.4392197728157043,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.9698053598403932,0.4406826794147491,0.3089974522590637,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.9405016899108888,0.4040843248367309,0.3838839828968048,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.8174560070037842,0.2666738331317901,1.2069997787475586,286.1163024902344,284.95001220703125,294.85223388671875,289.863525390625,294.85076904296875,297.14044189453125,286.116455078125,1.0,0.5790308713912964,1.0,1.0,0.0,1.0,-3.1868488788604736,3.186840772628784,8.16269403003389e-06,2.460353136062622,1.0,1.0,0.0,125.48253631591795,121.0,36825.49609375,-0.0,2532.72314453125,1.0,282.7553100585937,284.9212341308594,292.944091796875,295.3296203613281,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350605368614197,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.85791015625,0.0,2055.742919921875,1895.4371337890625,0.0,2795.602783203125,1.0,1.0,0.0,3.0,1.0,0.0
12328320,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.8908652067184448,0.3482908308506012,0.3148379921913147,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.9843220114707948,0.462903618812561,0.4392197728157043,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.9698053598403932,0.4406826794147491,0.3089974522590637,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11627197265625,0.9405016899108888,0.4040843248367309,0.3838839828968048,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1163024902344,0.8174560070037842,0.2666738331317901,1.2069997787475586,286.1163024902344,284.95001220703125,294.85223388671875,289.863525390625,294.85076904296875,297.14044189453125,286.116455078125,1.0,0.5790308713912964,1.0,1.0,0.0,1.0,-3.1868488788604736,3.186840772628784,8.16269403003389e-06,2.460353136062622,1.0,1.0,0.0,125.48253631591795,121.0,36825.49609375,-0.0,2532.72314453125,1.0,282.7553100585937,284.9212341308594,292.944091796875,295.3296203613281,293.1499938964844,293.1499938964844,282.45001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350605368614197,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.85791015625,0.0,2055.742919921875,1895.4371337890625,0.0,2795.602783203125,1.0,1.0,0.0,3.0,1.0,0.0
12328380,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.889168918132782,0.3462139666080475,0.3131154179573059,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.9831421971321106,0.4608163237571716,0.4374153614044189,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.9684138298034668,0.4385991990566253,0.3076675832271576,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.939185917377472,0.4024681150913238,0.3825096487998962,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8166793584823608,0.2657492458820343,1.2034664154052734,285.9544372558594,284.95001220703125,294.93292236328125,289.9474182128906,294.9315185546875,297.1330261230469,285.95440673828125,1.0,0.5772139430046082,1.0,1.0,0.0,1.0,-3.175112724304199,3.1751046180725098,8.102274478005711e-06,2.451127052307129,1.0,1.0,0.0,124.9874038696289,124.0,38672.5703125,-0.0,2507.09423828125,1.0,282.4553527832031,284.7301330566406,293.03240966796875,295.541015625,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555372953414917,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.42529296875,0.0,2055.742919921875,1895.4371337890625,0.0,2987.1591796875,1.0,1.0,0.0,3.0,1.0,0.0
12328440,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.889168918132782,0.3462139666080475,0.3131154179573059,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.9831421971321106,0.4608163237571716,0.4374153614044189,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.9684138298034668,0.4385991990566253,0.3076675832271576,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544372558594,0.939185917377472,0.4024681150913238,0.3825096487998962,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8166793584823608,0.2657492458820343,1.2034664154052734,285.9544372558594,284.95001220703125,294.93292236328125,289.9474182128906,294.9315185546875,297.1330261230469,285.95440673828125,1.0,0.5772139430046082,1.0,1.0,0.0,1.0,-3.175112724304199,3.1751046180725098,8.102274478005711e-06,2.451127052307129,1.0,1.0,0.0,124.9874038696289,124.0,38672.5703125,-0.0,2507.09423828125,1.0,282.4553527832031,284.7301330566406,293.03240966796875,295.541015625,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555372953414917,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.42529296875,0.0,2055.742919921875,1895.4371337890625,0.0,2987.1591796875,1.0,1.0,0.0,3.0,1.0,0.0
12328500,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82159423828125,0.8860960006713867,0.3450400829315185,0.3121765553951263,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204040527344,0.9804342985153198,0.4596034586429596,0.4363963305950165,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8205871582031,0.9653425812721252,0.4373917281627655,0.3069206476211548,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.9358674883842468,0.401498943567276,0.3817115426063537,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.8143425583839417,0.2651379406452179,1.201197862625122,285.8203125,284.95001220703125,294.9719543457031,289.9881896972656,294.9706115722656,297.12799072265625,285.8135986328125,1.0,0.5766026973724365,1.0,1.0,0.0,1.0,-3.168174743652344,3.1681666374206543,8.066667760431301e-06,2.445674657821656,1.0,1.0,0.0,125.5254135131836,124.0,40151.57421875,-0.0,2496.515869140625,1.0,282.1912841796875,284.5664367675781,293.0961303710937,295.7409362792969,293.1499938964844,293.1499938964844,282.1499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675111532211304,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.33642578125,0.0,2055.742919921875,1895.4371337890625,0.0,3099.463134765625,1.0,1.0,0.0,3.0,1.0,0.0
12328560,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78741455078125,0.8816459774971008,0.3437567353248596,0.3110828399658203,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.787353515625,0.9763104915618896,0.4582733809947967,0.4352136850357055,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.9607018828392028,0.4360713362693786,0.306048184633255,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7873840332031,0.9308993220329284,0.4004153311252594,0.3807629942893982,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.8107668161392212,0.2644213438034057,1.1983642578125,285.787353515625,284.95001220703125,295.010009765625,290.0280456542969,295.0086669921875,297.1221008300781,285.78717041015625,1.0,0.5760564208030701,1.0,1.0,0.0,1.0,-3.1598424911499023,3.159834623336792,8.024050657695625e-06,2.439143657684326,1.0,1.0,0.0,126.51472473144533,127.0,40459.4765625,-0.0,2485.715087890625,1.0,282.1552734375,284.5352478027344,293.10400390625,295.7254943847656,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737691640853882,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.5830078125,0.0,2055.742919921875,1895.4371337890625,0.0,3158.164306640625,1.0,1.0,0.0,3.0,1.0,0.0
12328620,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493835449219,0.8768814206123352,0.3423886299133301,0.3099893927574157,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.9716578125953674,0.4568480253219604,0.4340099692344665,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.955530047416687,0.4346607625484466,0.3051709532737732,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64874267578125,0.9254835247993468,0.3992433547973633,0.3797900974750519,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508483886719,0.8067538142204285,0.2636280357837677,1.1953601837158203,285.6481628417969,284.95001220703125,295.0479736328125,290.06805419921875,295.0466613769531,297.1159362792969,285.6415710449219,1.0,0.5755741000175476,1.0,1.0,0.0,1.0,-3.151245594024658,3.1512374877929688,7.980182999745011e-06,2.4323995113372803,1.0,1.0,0.0,127.6707534790039,127.0,41917.16796875,-0.0,2475.34814453125,1.0,281.8889465332031,284.3673095703125,293.1649169921875,295.91925048828125,293.1499938964844,293.1499938964844,281.8500061035156,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848081231117249,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.48095703125,0.0,2055.742919921875,1895.4371337890625,0.0,3261.621826171875,1.0,1.0,0.0,3.0,1.0,0.0
12328680,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155700683594,0.8716592788696289,0.3410183191299438,0.3088198900222778,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.615478515625,0.966307818889618,0.4554145336151123,0.4327328503131866,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.9496458768844604,0.4332447946071625,0.3042345643043518,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.9195159673690796,0.3980516493320465,0.3787426054477691,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156616210937,0.8021721839904785,0.2628006041049957,1.1920475959777832,285.615478515625,284.95001220703125,295.0826416015625,290.1047668457031,295.0813903808594,297.109619140625,285.6150817871094,1.0,0.5751085877418518,1.0,1.0,0.0,1.0,-3.1419365406036377,3.141928672790528,7.932849257485941e-06,2.425109386444092,1.0,1.0,0.0,129.02532958984375,130.0,42183.6953125,-0.0,2464.72705078125,1.0,281.8553466796875,284.3369140625,293.17095947265625,295.8996887207031,293.1499938964844,293.1499938964844,281.54998779296875,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898671865463257,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.7119140625,0.0,2055.742919921875,1895.4371337890625,0.0,3308.965576171875,1.0,1.0,0.0,3.0,1.0,0.0
12328740,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.8609420657157898,0.3380574285984039,0.3063684105873108,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.9544752836227416,0.4522966742515564,0.4300200939178467,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.9369296431541444,0.4301696717739105,0.3022578358650207,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.9074587821960448,0.3954373300075531,0.3764970898628235,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.7925254106521606,0.2609517574310303,1.1847532987594604,285.4383544921875,284.95001220703125,295.1499938964844,290.1767578125,295.1488342285156,297.0964660644531,285.4377746582031,1.0,0.5741558074951172,1.0,1.0,0.0,1.0,-3.121882915496826,3.121875047683716,7.831369657651521e-06,2.4094088077545166,1.0,1.0,0.0,132.0065155029297,133.0,43842.57421875,-0.0,2442.355224609375,1.0,281.5553894042969,284.1347045898437,293.23541259765625,296.067626953125,293.1499938964844,293.1499938964844,281.25,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904409885406494,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.63818359375,0.0,2055.742919921875,1895.4371337890625,0.0,3444.655029296875,1.0,1.0,0.0,3.0,1.0,0.0
12328800,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384765625,0.8609420657157898,0.3380574285984039,0.3063684105873108,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383544921875,0.9544752836227416,0.4522966742515564,0.4300200939178467,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383850097656,0.9369296431541444,0.4301696717739105,0.3022578358650207,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.9074587821960448,0.3954373300075531,0.3764970898628235,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.7925254106521606,0.2609517574310303,1.1847532987594604,285.4383544921875,284.95001220703125,295.1499938964844,290.1767578125,295.1488342285156,297.0964660644531,285.4377746582031,1.0,0.5741558074951172,1.0,1.0,0.0,1.0,-3.121882915496826,3.121875047683716,7.831369657651521e-06,2.4094088077545166,1.0,1.0,0.0,132.0065155029297,133.0,43842.57421875,-0.0,2442.355224609375,1.0,281.5553894042969,284.1347045898437,293.23541259765625,296.067626953125,293.1499938964844,293.1499938964844,281.25,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904409885406494,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.63818359375,0.0,2055.742919921875,1895.4371337890625,0.0,3444.655029296875,1.0,1.0,0.0,3.0,1.0,0.0
12328860,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.8503002524375916,0.3349030315876007,0.3037508130073547,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.941676914691925,0.4489487707614898,0.4270983636379242,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.9236965775489808,0.4268711507320404,0.3001319169998169,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.8961570858955383,0.3926036953926086,0.3740518093109131,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.782696008682251,0.2589133381843567,1.1766314506530762,285.2556457519531,284.95001220703125,295.21124267578125,290.24334716796875,295.210205078125,297.08306884765625,285.2548522949219,1.0,0.5730992555618286,1.0,1.0,0.0,1.0,-3.099964141845703,3.0999562740325928,7.721240763203241e-06,2.392265558242798,1.0,1.0,0.0,135.20494079589844,136.0,45431.625,-0.0,2417.847412109375,1.0,281.2553405761719,283.9283142089844,293.2962646484375,296.2284851074219,293.1499938964844,293.1499938964844,280.95001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917760968208313,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.4072265625,0.0,2055.742919921875,1895.4371337890625,0.0,3568.48095703125,1.0,1.0,0.0,3.0,1.0,0.0
12328920,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557678222656,0.8503002524375916,0.3349030315876007,0.3037508130073547,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2556457519531,0.941676914691925,0.4489487707614898,0.4270983636379242,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.25567626953125,0.9236965775489808,0.4268711507320404,0.3001319169998169,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557067871094,0.8961570858955383,0.3926036953926086,0.3740518093109131,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2559509277344,0.782696008682251,0.2589133381843567,1.1766314506530762,285.2556457519531,284.95001220703125,295.21124267578125,290.24334716796875,295.210205078125,297.08306884765625,285.2548522949219,1.0,0.5730992555618286,1.0,1.0,0.0,1.0,-3.099964141845703,3.0999562740325928,7.721240763203241e-06,2.392265558242798,1.0,1.0,0.0,135.20494079589844,136.0,45431.625,-0.0,2417.847412109375,1.0,281.2553405761719,283.9283142089844,293.2962646484375,296.2284851074219,293.1499938964844,293.1499938964844,280.95001220703125,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917760968208313,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.4072265625,0.0,2055.742919921875,1895.4371337890625,0.0,3568.48095703125,1.0,1.0,0.0,3.0,1.0,0.0
12328980,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8400306701660156,0.3315681219100952,0.300974428653717,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9285634160041808,0.4453838169574737,0.4239757359027862,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9108685851097108,0.423357218503952,0.2978600859642029,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8851529955863953,0.3895674049854278,0.3714177310466766,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7730384469032288,0.2567066252231598,1.1677645444869995,285.067138671875,284.95001220703125,295.2655639648437,290.30377197265625,295.2646484375,297.0696716308594,285.06610107421875,1.0,0.5718945860862732,1.0,1.0,0.0,1.0,-3.076314926147461,3.0763072967529297,7.603334324812749e-06,2.373785972595215,1.0,1.0,0.0,138.50131225585938,139.0,46944.65625,-0.0,2390.90185546875,1.0,280.95538330078125,283.7175598144531,293.351806640625,296.3803100585937,293.1499938964844,293.1499938964844,280.6499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300951957702636,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.12255859375,0.0,2055.742919921875,1895.4371337890625,0.0,3682.013916015625,1.0,1.0,0.0,3.0,1.0,0.0
12329040,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8400306701660156,0.3315681219100952,0.300974428653717,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.9285634160041808,0.4453838169574737,0.4239757359027862,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.9108685851097108,0.423357218503952,0.2978600859642029,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8851529955863953,0.3895674049854278,0.3714177310466766,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7730384469032288,0.2567066252231598,1.1677645444869995,285.067138671875,284.95001220703125,295.2655639648437,290.30377197265625,295.2646484375,297.0696716308594,285.06610107421875,1.0,0.5718945860862732,1.0,1.0,0.0,1.0,-3.076314926147461,3.0763072967529297,7.603334324812749e-06,2.373785972595215,1.0,1.0,0.0,138.50131225585938,139.0,46944.65625,-0.0,2390.90185546875,1.0,280.95538330078125,283.7175598144531,293.351806640625,296.3803100585937,293.1499938964844,293.1499938964844,280.6499938964844,32240.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300951957702636,1.0,0.0,0.0,4.064747333526611,4.064775943756104,1.1024538935089367e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.12255859375,0.0,2055.742919921875,1895.4371337890625,0.0,3682.013916015625,1.0,1.0,0.0,3.0,1.0,0.0
12329100,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8352075815200806,0.3298501074314117,0.2995747923851013,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.922272264957428,0.4435365498065948,0.4223836362361908,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9050671458244324,0.4215336740016937,0.2967038452625274,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.879936158657074,0.3879910707473755,0.3700711131095886,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7684668302536011,0.2555555701255798,1.1631836891174316,284.9184875488281,284.95001220703125,295.28985595703125,290.3314208984375,295.2890014648437,297.0632019042969,284.9103088378906,1.0,0.5712448358535767,1.0,1.0,0.0,1.0,-3.064202785491944,3.064195156097412,7.543303127022227e-06,2.364323854446411,0.999289870262146,0.999289870262146,0.0,140.1128387451172,139.0,48228.8046875,-0.0,2376.827392578125,1.0,280.6912841796875,283.54266357421875,293.4015808105469,296.55926513671875,293.1499938964844,293.1499938964844,280.6499938964844,32254.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938255250453949,1.0,0.0,0.0,4.06468391418457,4.064712524414063,1.1024193327102694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.73974609375,0.0,2055.765869140625,1895.4371337890625,0.0,3756.568359375,1.0,1.0,0.0,3.0,1.0,0.0
12329160,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8301824927330017,0.3280614018440246,0.2980476021766662,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9157712459564208,0.4416097998619079,0.420660138130188,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8992916941642761,0.4196295440196991,0.2954427301883697,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8745138645172119,0.3863418102264404,0.3686083853244781,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.763728141784668,0.2543451488018036,1.158213496208191,284.87225341796875,284.95001220703125,295.31207275390625,290.3572692871094,295.3113098144531,297.0564270019531,284.8710327148437,1.0,0.5705258846282959,1.0,1.0,0.0,1.0,-3.051045656204224,3.0510380268096924,7.478394309146097e-06,2.354058265686035,0.9982635378837584,0.9982635378837584,0.0,141.83396911621094,142.0,48375.796875,-0.0,2361.48583984375,1.0,280.6552734375,283.50201416015625,293.4011535644531,296.521484375,293.1499938964844,293.1499938964844,280.3500061035156,32309.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415385127067566,1.0,0.0,0.0,4.064415454864502,4.064443588256836,1.1022735861843105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.16162109375,0.0,2055.86279296875,1895.4371337890625,0.0,3786.425048828125,1.0,1.0,0.0,3.0,1.0,0.0
12329220,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.8206198215484619,0.32438924908638,0.2949726581573486,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.9039838314056396,0.4376317262649536,0.4171532094478607,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713256835937,0.8883782625198364,0.4156976640224457,0.2928830087184906,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8643147945404053,0.3829298019409179,0.365624725818634,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.7548269629478455,0.2518375515937805,1.1480090618133545,284.6712646484375,284.95001220703125,295.3500061035156,290.4031677246094,295.3493957519531,297.0434265136719,284.6697998046875,1.0,0.5689889192581177,1.0,1.0,0.0,1.0,-3.024202585220337,3.0241951942443848,7.346847723965766e-06,2.3331193923950195,0.9928613901138306,0.9928613901138306,0.0,145.1766357421875,145.0,49716.3125,0.0,2329.64013671875,1.0,280.35528564453125,283.2819519042969,293.44305419921875,296.6504211425781,293.1499938964844,293.1499938964844,280.04998779296875,32541.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521392583847046,1.0,0.0,0.0,4.063292503356934,4.063321113586426,1.101664793168311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.63427734375,0.0,2056.266357421875,1895.4371337890625,0.0,3882.213623046875,1.0,1.0,0.0,3.0,1.0,0.0
12329280,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6715393066406,0.8206198215484619,0.32438924908638,0.2949726581573486,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.9039838314056396,0.4376317262649536,0.4171532094478607,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6713256835937,0.8883782625198364,0.4156976640224457,0.2928830087184906,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.8643147945404053,0.3829298019409179,0.365624725818634,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.7548269629478455,0.2518375515937805,1.1480090618133545,284.6712646484375,284.95001220703125,295.3500061035156,290.4031677246094,295.3493957519531,297.0434265136719,284.6697998046875,1.0,0.5689889192581177,1.0,1.0,0.0,1.0,-3.024202585220337,3.0241951942443848,7.346847723965766e-06,2.3331193923950195,0.9928613901138306,0.9928613901138306,0.0,145.1766357421875,145.0,49716.3125,0.0,2329.64013671875,1.0,280.35528564453125,283.2819519042969,293.44305419921875,296.6504211425781,293.1499938964844,293.1499938964844,280.04998779296875,32541.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521392583847046,1.0,0.0,0.0,4.063292503356934,4.063321113586426,1.101664793168311e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.63427734375,0.0,2056.266357421875,1895.4371337890625,0.0,3882.213623046875,1.0,1.0,0.0,3.0,1.0,0.0
12329340,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.8110753893852234,0.320557564496994,0.2917549312114715,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8932791352272034,0.4334540069103241,0.4134590029716491,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8778336644172668,0.4115681052207947,0.2901860177516937,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.8545846939086914,0.3793345987796783,0.3624694645404815,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.7463467121124268,0.2491908073425293,1.1371819972991943,284.46368408203125,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.0306396484375,284.4619445800781,1.0,0.5672867894172668,1.0,1.0,0.0,1.0,-2.9958438873291016,2.9958364963531494,7.209183422673959e-06,2.3110158443450928,0.984646201133728,0.984646201133728,0.0,148.5142059326172,148.0,50960.984375,0.0,2295.48974609375,1.0,280.0553894042969,283.0569152832031,293.4768981933594,296.7660522460937,293.1499938964844,293.1499938964844,279.75,32921.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619719982147216,1.0,0.0,0.0,4.06145715713501,4.061485290527344,1.100669578590896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.33544921875,0.0,2056.9208984375,1895.4371337890625,0.0,3970.144775390625,1.0,1.0,0.0,3.0,1.0,0.0
12329400,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640197753906,0.8110753893852234,0.320557564496994,0.2917549312114715,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8932791352272034,0.4334540069103241,0.4134590029716491,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637451171875,0.8778336644172668,0.4115681052207947,0.2901860177516937,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638366699219,0.8545846939086914,0.3793345987796783,0.3624694645404815,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.46435546875,0.7463467121124268,0.2491908073425293,1.1371819972991943,284.46368408203125,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.0306396484375,284.4619445800781,1.0,0.5672867894172668,1.0,1.0,0.0,1.0,-2.9958438873291016,2.9958364963531494,7.209183422673959e-06,2.3110158443450928,0.984646201133728,0.984646201133728,0.0,148.5142059326172,148.0,50960.984375,0.0,2295.48974609375,1.0,280.0553894042969,283.0569152832031,293.4768981933594,296.7660522460937,293.1499938964844,293.1499938964844,279.75,32921.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619719982147216,1.0,0.0,0.0,4.06145715713501,4.061485290527344,1.100669578590896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.33544921875,0.0,2056.9208984375,1895.4371337890625,0.0,3970.144775390625,1.0,1.0,0.0,3.0,1.0,0.0
12329460,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2493591308594,0.8012216687202454,0.316571444272995,0.2883998453617096,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2490234375,0.8829129338264465,0.4290803372859955,0.4095817506313324,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24908447265625,0.8676960468292236,0.4072457253932953,0.2873557806015014,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491455078125,0.845312774181366,0.375559389591217,0.3591459393501282,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.249755859375,0.7382521033287048,0.2464107573032379,1.125760197639465,284.2489929199219,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0181579589844,284.2469482421875,1.0,0.5654261708259583,1.0,1.0,0.0,1.0,-2.9660234451293945,2.966016292572021,7.065870249789441e-06,2.2877917289733887,0.9735206961631776,0.9735206961631776,0.0,151.83868408203125,151.0,52104.28515625,0.0,2259.19091796875,1.0,279.7554016113281,282.8265380859375,293.5020751953125,296.86724853515625,293.1499938964844,293.1499938964844,279.45001220703125,33478.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711233973503112,1.0,0.0,0.0,4.058753967285156,4.058782577514648,1.099205064747366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.6748046875,0.0,2057.87353515625,1895.4371337890625,0.0,4051.097412109375,1.0,1.0,0.0,3.0,1.0,0.0
12329520,296.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2493591308594,0.8012216687202454,0.316571444272995,0.2883998453617096,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2490234375,0.8829129338264465,0.4290803372859955,0.4095817506313324,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.24908447265625,0.8676960468292236,0.4072457253932953,0.2873557806015014,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491455078125,0.845312774181366,0.375559389591217,0.3591459393501282,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.249755859375,0.7382521033287048,0.2464107573032379,1.125760197639465,284.2489929199219,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0181579589844,284.2469482421875,1.0,0.5654261708259583,1.0,1.0,0.0,1.0,-2.9660234451293945,2.966016292572021,7.065870249789441e-06,2.2877917289733887,0.9735206961631776,0.9735206961631776,0.0,151.83868408203125,151.0,52104.28515625,0.0,2259.19091796875,1.0,279.7554016113281,282.8265380859375,293.5020751953125,296.86724853515625,293.1499938964844,293.1499938964844,279.45001220703125,33478.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711233973503112,1.0,0.0,0.0,4.058753967285156,4.058782577514648,1.099205064747366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.6748046875,0.0,2057.87353515625,1895.4371337890625,0.0,4051.097412109375,1.0,1.0,0.0,3.0,1.0,0.0
12329580,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02752685546875,0.7914355397224426,0.3124358057975769,0.2849106788635254,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.8729018568992615,0.4245140254497528,0.4055234491825104,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02716064453125,0.8579763770103455,0.4027345776557922,0.2843943536281585,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.8364458084106445,0.3716071546077728,0.3556560575962066,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279541015625,0.7304545044898987,0.2435023337602615,1.1137629747390747,284.027099609375,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0059509277344,284.0247497558594,1.0,0.563414454460144,1.0,1.0,0.0,1.0,-2.934775829315185,2.934768915176392,6.917286100360798e-06,2.263475179672241,0.9593886733055116,0.9593886733055116,0.0,155.14781188964844,154.0,53139.546875,0.0,2220.895263671875,1.0,279.4554443359375,282.5907287597656,293.5177001953125,296.9527893066406,293.1499938964844,293.1499938964844,279.1499938964844,34260.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796562790870668,1.0,0.0,0.0,4.054950714111328,4.05497932434082,1.09714608242939e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.39208984375,0.0,2059.191162109375,1895.4371337890625,0.0,4125.7353515625,1.0,1.0,0.0,3.0,1.0,0.0
12329640,296.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.02752685546875,0.7914355397224426,0.3124358057975769,0.2849106788635254,296.9052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0271301269531,0.8729018568992615,0.4245140254497528,0.4055234491825104,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.02716064453125,0.8579763770103455,0.4027345776557922,0.2843943536281585,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.8364458084106445,0.3716071546077728,0.3556560575962066,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0279541015625,0.7304545044898987,0.2435023337602615,1.1137629747390747,284.027099609375,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0059509277344,284.0247497558594,1.0,0.563414454460144,1.0,1.0,0.0,1.0,-2.934775829315185,2.934768915176392,6.917286100360798e-06,2.263475179672241,0.9593886733055116,0.9593886733055116,0.0,155.14781188964844,154.0,53139.546875,0.0,2220.895263671875,1.0,279.4554443359375,282.5907287597656,293.5177001953125,296.9527893066406,293.1499938964844,293.1499938964844,279.1499938964844,34260.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796562790870668,1.0,0.0,0.0,4.054950714111328,4.05497932434082,1.09714608242939e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.39208984375,0.0,2059.191162109375,1895.4371337890625,0.0,4125.7353515625,1.0,1.0,0.0,3.0,1.0,0.0
12329700,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8627624511719,0.7867509722709656,0.3103290200233459,0.2831616103649139,296.8971862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.86090087890625,0.8681545853614807,0.422174870967865,0.4034688770771026,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8611755371094,0.8533903360366821,0.4004249572753906,0.2828994393348694,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.86163330078125,0.8322429656982422,0.3695797324180603,0.3538858294486999,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8648681640625,0.7267159223556519,0.2420132458209991,1.107666015625,283.8608093261719,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0001525878906,283.8506164550781,1.0,0.56236732006073,1.0,1.0,0.0,1.0,-2.91895079612732,2.9189438819885254,6.842647508165101e-06,2.251163959503174,0.9505109190940856,0.9505109190940856,0.0,156.7467498779297,154.0,54145.93359375,0.0,2201.36083984375,1.0,279.1915283203125,282.4020080566406,293.54412841796875,297.0972900390625,293.1499938964844,293.1499938964844,279.1499938964844,34766.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985880732536316,1.0,0.0,0.0,4.052480697631836,4.052509307861328,1.09580980733881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.33837890625,0.0,2060.032470703125,1895.4371337890625,0.0,4179.6279296875,1.0,1.0,0.0,3.0,1.0,0.0
12329760,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7981872558594,0.7818824648857117,0.3081568479537964,0.2812930643558502,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7977600097656,0.8632673621177673,0.4197596907615661,0.4012884795665741,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7978210449219,0.8486708998680115,0.3980399668216705,0.2813054621219635,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79791259765625,0.8278939723968506,0.3674821853637695,0.3520037829875946,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7986755371094,0.7228122353553772,0.2404711842536926,1.101215124130249,283.7977294921875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,296.9940795898437,283.7950744628906,1.0,0.5612605810165405,1.0,1.0,0.0,1.0,-2.9021525382995605,2.9021458625793457,6.763888450223021e-06,2.238107442855835,0.9421502351760864,0.9421502351760864,0.0,158.43849182128906,142.0,54060.75,0.0,2180.779296875,1.0,279.1553649902344,282.3493347167969,293.5231018066406,297.0215148925781,293.1499938964844,293.1499938964844,278.8500061035156,35334.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876409769058228,1.0,0.0,0.0,4.049699783325195,4.049728870391846,1.0943064125967794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.8349609375,0.0,2060.96630859375,1895.4371337890625,0.0,4194.7802734375,1.0,1.0,0.0,3.0,1.0,0.0
12329820,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5635681152344,0.7801475524902344,0.303769439458847,0.2773326337337494,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5631103515625,0.8621321320533752,0.4148401021957397,0.3966443538665771,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5632019042969,0.8474627137184143,0.3931889832019806,0.2779191136360168,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56329345703125,0.8268929719924927,0.3632070124149322,0.3479567468166351,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.56402587890625,0.7216155529022217,0.2373415231704712,1.0870245695114136,283.5631103515625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,296.9826965332031,283.5605773925781,1.0,0.5544633865356445,1.0,1.0,0.0,1.0,-2.8658227920532227,2.865816354751587,6.595220384042477e-06,2.2099173069000244,0.9217348098754884,0.9217348098754884,0.0,155.47885131835938,130.0,54786.75,0.0,2104.553466796875,1.0,278.85552978515625,282.1061096191406,293.5167236328125,297.068603515625,293.1499938964844,293.1499938964844,278.54998779296875,36582.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950356483459472,1.0,0.0,0.0,4.031906604766846,4.031935214996338,1.0847113571799127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.00390625,0.0,2047.156005859375,1895.4371337890625,0.0,4257.986328125,0.9969226121902466,1.0,0.0,3.0,1.0,0.0
12329880,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5635681152344,0.7801475524902344,0.303769439458847,0.2773326337337494,296.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5631103515625,0.8621321320533752,0.4148401021957397,0.3966443538665771,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5632019042969,0.8474627137184143,0.3931889832019806,0.2779191136360168,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.56329345703125,0.8268929719924927,0.3632070124149322,0.3479567468166351,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.56402587890625,0.7216155529022217,0.2373415231704712,1.0870245695114136,283.5631103515625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817138671875,296.9826965332031,283.5605773925781,1.0,0.5544633865356445,1.0,1.0,0.0,1.0,-2.8658227920532227,2.865816354751587,6.595220384042477e-06,2.2099173069000244,0.9217348098754884,0.9217348098754884,0.0,155.47885131835938,130.0,54786.75,0.0,2104.553466796875,1.0,278.85552978515625,282.1061096191406,293.5167236328125,297.068603515625,293.1499938964844,293.1499938964844,278.54998779296875,36582.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9950356483459472,1.0,0.0,0.0,4.031906604766846,4.031935214996338,1.0847113571799127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.00390625,0.0,2047.156005859375,1895.4371337890625,0.0,4257.986328125,0.9969226121902466,1.0,0.0,3.0,1.0,0.0
