time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329940,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.34039306640625,0.7834084630012512,0.2994055151939392,0.2732205986976623,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.34002685546875,0.8663830757141113,0.4098729789257049,0.3917747735977173,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.340087890625,0.8513780832290649,0.3883077204227447,0.274377167224884,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.34014892578125,0.8307108879089355,0.3588922321796417,0.3436939120292663,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3407897949219,0.7245991826057434,0.2342114895582199,1.0720044374465942,283.3399963378906,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,296.97271728515625,283.3379821777344,1.0,0.5452530384063721,1.0,1.0,0.0,1.0,-2.827594757080078,2.8275883197784424,6.41998940409394e-06,2.180232048034668,0.8984148502349854,0.8984148502349854,0.0,148.67581176757812,118.0,55246.4453125,0.0,2008.37060546875,1.0,278.55572509765625,281.8782958984375,293.5011901855469,297.08795166015625,293.1499938964844,293.1499938964844,278.25,37561.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9764580726623535,3.9764866828918457,1.0550817250987166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.345703125,0.0,1981.0872802734373,1895.4371337890625,0.0,4300.0,0.9850986003875732,1.0,0.0,3.0,1.0,0.0
12330000,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.34039306640625,0.7834084630012512,0.2994055151939392,0.2732205986976623,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.34002685546875,0.8663830757141113,0.4098729789257049,0.3917747735977173,296.8638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.340087890625,0.8513780832290649,0.3883077204227447,0.274377167224884,296.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.34014892578125,0.8307108879089355,0.3588922321796417,0.3436939120292663,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3407897949219,0.7245991826057434,0.2342114895582199,1.0720044374465942,283.3399963378906,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,296.97271728515625,283.3379821777344,1.0,0.5452530384063721,1.0,1.0,0.0,1.0,-2.827594757080078,2.8275883197784424,6.41998940409394e-06,2.180232048034668,0.8984148502349854,0.8984148502349854,0.0,148.67581176757812,118.0,55246.4453125,0.0,2008.37060546875,1.0,278.55572509765625,281.8782958984375,293.5011901855469,297.08795166015625,293.1499938964844,293.1499938964844,278.25,37561.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.9764580726623535,3.9764866828918457,1.0550817250987166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.345703125,0.0,1981.0872802734373,1895.4371337890625,0.0,4300.0,0.9850986003875732,1.0,0.0,3.0,1.0,0.0
12330060,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1304626464844,0.7899414300918579,0.2949685156345367,0.2690174579620361,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.13018798828125,0.8742247223854065,0.40476855635643,0.3867477476596832,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1302185058594,0.8587251901626587,0.3833072185516357,0.2707312703132629,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1302795410156,0.8376890420913696,0.3544400930404663,0.3392753005027771,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1307678222656,0.7302255034446716,0.230966180562973,1.0563653707504272,283.1301574707031,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,296.962890625,283.1286315917969,1.0,0.5345450639724731,1.0,1.0,0.0,1.0,-2.788014888763428,2.788008689880371,6.241134542506188e-06,2.1495373249053955,0.8723929524421692,0.8723929524421692,0.0,139.86843872070312,106.0,55469.171875,-0.0,1902.844482421875,1.0,278.25616455078125,281.6668395996094,293.4931030273437,297.09771728515625,293.1499938964844,293.1499938964844,278.54998779296875,38430.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8882555961608887,3.888283491134644,1.0087949249282246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.96337890625,0.0,1873.9720458984373,1895.4371337890625,0.0,4300.0,0.9659498929977416,1.0,0.0,3.0,1.0,0.0
12330120,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.1304626464844,0.7899414300918579,0.2949685156345367,0.2690174579620361,296.8446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.13018798828125,0.8742247223854065,0.40476855635643,0.3867477476596832,296.8502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1302185058594,0.8587251901626587,0.3833072185516357,0.2707312703132629,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1302795410156,0.8376890420913696,0.3544400930404663,0.3392753005027771,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.1307678222656,0.7302255034446716,0.230966180562973,1.0563653707504272,283.1301574707031,284.95001220703125,295.3074951171875,290.4504699707031,295.3084411621094,296.962890625,283.1286315917969,1.0,0.5345450639724731,1.0,1.0,0.0,1.0,-2.788014888763428,2.788008689880371,6.241134542506188e-06,2.1495373249053955,0.8723929524421692,0.8723929524421692,0.0,139.86843872070312,106.0,55469.171875,-0.0,1902.844482421875,1.0,278.25616455078125,281.6668395996094,293.4931030273437,297.09771728515625,293.1499938964844,293.1499938964844,278.54998779296875,38430.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8882555961608887,3.888283491134644,1.0087949249282246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.96337890625,0.0,1873.9720458984373,1895.4371337890625,0.0,4300.0,0.9659498929977416,1.0,0.0,3.0,1.0,0.0
12330180,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32293701171875,0.8018848299980164,0.2920548021793365,0.2655875086784363,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3233337402344,0.8878059983253479,0.4010353088378906,0.3824057579040527,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3232727050781,0.8717283606529236,0.3798061907291412,0.2676608562469482,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3231811523437,0.8497962355613708,0.3511913418769836,0.3354345262050628,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.322509765625,0.7400506138801575,0.2285433858633041,1.042324781417847,283.3233337402344,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,296.9621887207031,283.3253479003906,1.0,0.5231562852859497,1.0,1.0,0.0,1.0,-2.753480911254883,2.753474712371826,6.086817393224919e-06,2.1226019859313965,0.8522459864616394,0.8522459864616394,0.0,129.11257934570312,94.0,53276.02734375,-0.0,1798.5716552734375,1.0,278.5434875488281,281.9012451171875,293.3741760253906,296.78338623046875,293.1499938964844,293.1499938964844,278.8500061035156,38696.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904197454452516,1.0,0.0,0.0,3.786879301071167,3.7869060039520255,9.56877215685381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.54296875,0.0,1750.60205078125,1895.4371337890625,0.0,4218.6171875,0.943647801876068,1.0,0.0,3.0,1.0,0.0
12330240,296.8797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.32293701171875,0.8018848299980164,0.2920548021793365,0.2655875086784363,296.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3233337402344,0.8878059983253479,0.4010353088378906,0.3824057579040527,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3232727050781,0.8717283606529236,0.3798061907291412,0.2676608562469482,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3231811523437,0.8497962355613708,0.3511913418769836,0.3354345262050628,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.322509765625,0.7400506138801575,0.2285433858633041,1.042324781417847,283.3233337402344,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,296.9621887207031,283.3253479003906,1.0,0.5231562852859497,1.0,1.0,0.0,1.0,-2.753480911254883,2.753474712371826,6.086817393224919e-06,2.1226019859313965,0.8522459864616394,0.8522459864616394,0.0,129.11257934570312,94.0,53276.02734375,-0.0,1798.5716552734375,1.0,278.5434875488281,281.9012451171875,293.3741760253906,296.78338623046875,293.1499938964844,293.1499938964844,278.8500061035156,38696.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9904197454452516,1.0,0.0,0.0,3.786879301071167,3.7869060039520255,9.56877215685381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.54296875,0.0,1750.60205078125,1895.4371337890625,0.0,4218.6171875,0.943647801876068,1.0,0.0,3.0,1.0,0.0
12330300,296.887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4777526855469,0.8106409907341003,0.2911426723003387,0.264396995306015,296.8524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4798278808594,0.8977305889129639,0.3997211158275604,0.3807726800441742,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4795227050781,0.8813711404800415,0.3786177039146423,0.2665393054485321,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4790344238281,0.8587935566902161,0.3500717580318451,0.3339982628822326,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4755249023437,0.7474530339241028,0.2277422398328781,1.0370633602142334,283.4799194335937,284.95001220703125,295.2288513183594,290.39556884765625,295.23004150390625,296.9659729003906,283.4906616210937,1.0,0.5175356268882751,1.0,1.0,0.0,1.0,-2.74068546295166,2.7406795024871826,6.030169515724992e-06,2.112640142440796,0.8439549207687378,0.8439549207687378,0.0,123.04962158203124,94.0,51739.828125,-0.0,1750.8402099609375,1.0,278.8017578125,282.0917358398437,293.3184814453125,296.5684814453125,293.1499938964844,293.1499938964844,278.8500061035156,38698.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980822741985321,1.0,0.0,0.0,3.73527455329895,3.735300540924072,9.30975659230171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.40869140625,0.0,1689.0718994140625,1895.4371337890625,0.0,4135.87060546875,0.9322876930236816,1.0,0.0,3.0,1.0,0.0
12330360,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5432434082031,0.82084721326828,0.2904851138591766,0.2635124623775482,296.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5437316894531,0.910191535949707,0.3986833989620209,0.3794711232185364,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436706542969,0.8933085799217224,0.3776995539665222,0.2656659185886383,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5435485839844,0.8700497150421143,0.3492099940776825,0.332864910364151,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.542724609375,0.7568150758743286,0.2271698564291,1.032976508140564,283.54376220703125,284.95001220703125,295.1988830566406,290.37335205078125,295.2001647949219,296.97198486328125,283.5462646484375,1.0,0.5120448470115662,1.0,1.0,0.0,1.0,-2.730731248855591,2.7307252883911133,5.986305495753186e-06,2.104901075363159,0.8352681994438171,0.8352681994438171,0.0,116.68447875976562,82.0,51185.07421875,-0.0,1706.32373046875,1.0,278.8425598144531,282.15692138671875,293.3129272460937,296.57421875,293.1499938964844,293.1499938964844,279.1499938964844,38689.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975357949733734,1.0,0.0,0.0,3.6850428581237793,3.685068607330322,9.061046739589074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.8896484375,0.0,1630.5921630859375,1895.4371337890625,0.0,4088.24365234375,0.9211338758468628,1.0,0.0,3.0,1.0,0.0
12330420,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.8456293344497681,0.289537250995636,0.2620906233787536,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7654724121094,0.9439566731452942,0.3970429301261902,0.3773055970668793,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7654113769531,0.9247364401817322,0.3762712478637695,0.2642188966274261,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.8986562490463257,0.3478986620903015,0.3310148417949676,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644348144531,0.781111478805542,0.2264240086078643,1.0267367362976074,283.7655029296875,284.95001220703125,295.1337890625,290.323486328125,295.1351928710937,296.9867858886719,283.7680969238281,1.0,0.5013837814331055,1.0,1.0,0.0,1.0,-2.714954376220703,2.7149484157562256,5.917234830121743e-06,2.092693328857422,0.8212517499923706,0.8212517499923706,0.0,103.82696533203124,70.0,49185.2734375,-0.0,1623.5855712890625,1.0,279.14166259765625,282.4111328125,293.26336669921875,296.3963317871094,293.1499938964844,293.1499938964844,279.45001220703125,38507.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608476161956788,1.0,0.0,0.0,3.589370012283325,3.589394807815552,8.596659881732194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.05126953125,0.0,1521.9952392578125,1895.4371337890625,0.0,3960.13818359375,0.8999375104904175,1.0,0.0,3.0,1.0,0.0
12330480,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7649841308594,0.8456293344497681,0.289537250995636,0.2620906233787536,296.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7654724121094,0.9439566731452942,0.3970429301261902,0.3773055970668793,296.8907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7654113769531,0.9247364401817322,0.3762712478637695,0.2642188966274261,296.9209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7652893066406,0.8986562490463257,0.3478986620903015,0.3310148417949676,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7644348144531,0.781111478805542,0.2264240086078643,1.0267367362976074,283.7655029296875,284.95001220703125,295.1337890625,290.323486328125,295.1351928710937,296.9867858886719,283.7680969238281,1.0,0.5013837814331055,1.0,1.0,0.0,1.0,-2.714954376220703,2.7149484157562256,5.917234830121743e-06,2.092693328857422,0.8212517499923706,0.8212517499923706,0.0,103.82696533203124,70.0,49185.2734375,-0.0,1623.5855712890625,1.0,279.14166259765625,282.4111328125,293.26336669921875,296.3963317871094,293.1499938964844,293.1499938964844,279.45001220703125,38507.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608476161956788,1.0,0.0,0.0,3.589370012283325,3.589394807815552,8.596659881732194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.05126953125,0.0,1521.9952392578125,1895.4371337890625,0.0,3960.13818359375,0.8999375104904175,1.0,0.0,3.0,1.0,0.0
12330540,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.8806913495063782,0.2889203429222107,0.2610109150409698,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.981689453125,0.9835740327835084,0.3957960307598114,0.3755654692649841,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98162841796875,0.9675724506378174,0.375212699174881,0.2630674839019775,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.9409854412078856,0.3469594717025757,0.3295674324035644,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.980712890625,0.8143115639686584,0.2260433733463287,1.0223628282546997,283.9817199707031,284.95001220703125,295.06207275390625,290.2667541503906,295.0636291503906,297.0033874511719,283.984130859375,1.0,0.4911253154277801,1.0,1.0,0.0,1.0,-2.70318341255188,2.7031774520874023,5.866097126272507e-06,2.083649158477783,0.8100730180740356,0.8100730180740356,0.0,91.02239990234376,73.0,47252.73046875,-0.0,1547.658935546875,1.0,279.4408569335937,282.6580810546875,293.20904541015625,296.2220153808594,293.1499938964844,293.1499938964844,279.75,38212.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469441771507264,1.0,0.0,0.0,3.504427433013916,3.504451274871826,8.194593874577549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.47607421875,0.0,1428.975341796875,1895.4371337890625,0.0,3835.391357421875,0.8810767531394958,1.0,0.0,3.0,1.0,0.0
12330600,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9812316894531,0.8806913495063782,0.2889203429222107,0.2610109150409698,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.981689453125,0.9835740327835084,0.3957960307598114,0.3755654692649841,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98162841796875,0.9675724506378174,0.375212699174881,0.2630674839019775,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.98150634765625,0.9409854412078856,0.3469594717025757,0.3295674324035644,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.980712890625,0.8143115639686584,0.2260433733463287,1.0223628282546997,283.9817199707031,284.95001220703125,295.06207275390625,290.2667541503906,295.0636291503906,297.0033874511719,283.984130859375,1.0,0.4911253154277801,1.0,1.0,0.0,1.0,-2.70318341255188,2.7031774520874023,5.866097126272507e-06,2.083649158477783,0.8100730180740356,0.8100730180740356,0.0,91.02239990234376,73.0,47252.73046875,-0.0,1547.658935546875,1.0,279.4408569335937,282.6580810546875,293.20904541015625,296.2220153808594,293.1499938964844,293.1499938964844,279.75,38212.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469441771507264,1.0,0.0,0.0,3.504427433013916,3.504451274871826,8.194593874577549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.47607421875,0.0,1428.975341796875,1895.4371337890625,0.0,3835.391357421875,0.8810767531394958,1.0,0.0,3.0,1.0,0.0
12330660,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883239746094,0.9023376703262328,0.288469523191452,0.2603658437728882,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1886901855469,0.9990000128746032,0.3948633372783661,0.3719702064990997,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1886291503906,0.988334596157074,0.374352216720581,0.2622760236263275,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.18853759765625,0.9652348160743712,0.3462184369564056,0.3286077082157135,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1879272460937,0.8326759338378906,0.2258542627096176,1.0202794075012207,284.188720703125,284.95001220703125,294.9843139648437,290.20367431640625,294.9859924316406,297.01983642578125,284.1904602050781,1.0,0.4856978058815002,1.0,1.0,0.0,1.0,-2.6920926570892334,2.692086696624756,5.81913445785176e-06,2.0756137371063232,0.8015874028205872,0.8015874028205872,0.0,84.80860137939453,91.0,45368.75,-0.0,1504.335205078125,1.0,279.7400817871094,282.89434814453125,293.1474304199219,296.04559326171875,293.1499938964844,293.1499938964844,280.04998779296875,37850.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333367943763732,1.0,0.0,0.0,3.433007001876831,3.433030128479004,7.863985160838638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.3291015625,0.0,1353.0992431640625,1895.4371337890625,0.0,3711.688232421875,0.8651608228683472,1.0,0.0,3.0,1.0,0.0
12330720,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1883239746094,0.9023376703262328,0.288469523191452,0.2603658437728882,296.9241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1886901855469,0.9990000128746032,0.3948633372783661,0.3719702064990997,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1886291503906,0.988334596157074,0.374352216720581,0.2622760236263275,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.18853759765625,0.9652348160743712,0.3462184369564056,0.3286077082157135,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1879272460937,0.8326759338378906,0.2258542627096176,1.0202794075012207,284.188720703125,284.95001220703125,294.9843139648437,290.20367431640625,294.9859924316406,297.01983642578125,284.1904602050781,1.0,0.4856978058815002,1.0,1.0,0.0,1.0,-2.6920926570892334,2.692086696624756,5.81913445785176e-06,2.0756137371063232,0.8015874028205872,0.8015874028205872,0.0,84.80860137939453,91.0,45368.75,-0.0,1504.335205078125,1.0,279.7400817871094,282.89434814453125,293.1474304199219,296.04559326171875,293.1499938964844,293.1499938964844,280.04998779296875,37850.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333367943763732,1.0,0.0,0.0,3.433007001876831,3.433030128479004,7.863985160838638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.3291015625,0.0,1353.0992431640625,1895.4371337890625,0.0,3711.688232421875,0.8651608228683472,1.0,0.0,3.0,1.0,0.0
12330780,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3897399902344,0.893330991268158,0.2880814671516418,0.2600833475589752,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39013671875,0.9944060444831848,0.3941612839698791,0.3738629519939422,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3900756835937,0.9799347519874572,0.3735900521278381,0.2617906033992767,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3899841308594,0.9552795886993408,0.3455756902694702,0.3280636072158813,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892822265625,0.8253991603851318,0.2257547676563263,1.020143747329712,284.39013671875,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.0350952148437,284.3921203613281,1.0,0.4880238175392151,1.0,1.0,0.0,1.0,-2.6938092708587646,2.693803310394287,5.8258378885511775e-06,2.0765931606292725,0.7957108616828918,0.7957108616828918,0.0,86.99332427978516,109.0,43638.9609375,-0.0,1516.0947265625,1.0,280.0393981933594,283.12359619140625,293.0791320800781,295.8678894042969,293.1499938964844,293.1499938964844,280.3500061035156,37452.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197880625724792,1.0,0.0,0.0,3.3765010833740234,3.376523494720459,7.607239354001649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.87548828125,0.0,1294.3062744140625,1895.4371337890625,0.0,3587.202392578125,0.8524979948997498,1.0,0.0,3.0,1.0,0.0
12330840,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3897399902344,0.893330991268158,0.2880814671516418,0.2600833475589752,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39013671875,0.9944060444831848,0.3941612839698791,0.3738629519939422,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3900756835937,0.9799347519874572,0.3735900521278381,0.2617906033992767,296.97674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3899841308594,0.9552795886993408,0.3455756902694702,0.3280636072158813,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892822265625,0.8253991603851318,0.2257547676563263,1.020143747329712,284.39013671875,284.95001220703125,294.9009094238281,290.13482666015625,294.9027099609375,297.0350952148437,284.3921203613281,1.0,0.4880238175392151,1.0,1.0,0.0,1.0,-2.6938092708587646,2.693803310394287,5.8258378885511775e-06,2.0765931606292725,0.7957108616828918,0.7957108616828918,0.0,86.99332427978516,109.0,43638.9609375,-0.0,1516.0947265625,1.0,280.0393981933594,283.12359619140625,293.0791320800781,295.8678894042969,293.1499938964844,293.1499938964844,280.3500061035156,37452.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197880625724792,1.0,0.0,0.0,3.3765010833740234,3.376523494720459,7.607239354001649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.87548828125,0.0,1294.3062744140625,1895.4371337890625,0.0,3587.202392578125,0.8524979948997498,1.0,0.0,3.0,1.0,0.0
12330900,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52294921875,0.8785194754600525,0.2878635823726654,0.2600274085998535,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5248718261719,0.9809861183166504,0.3935978710651397,0.3734766840934753,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.52459716796875,0.9646639227867126,0.3731984794139862,0.2616235911846161,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5241394042969,0.9379047751426696,0.3452447652816772,0.3278990685939789,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5209045410156,0.8129421472549438,0.2256849706172943,1.0205769538879397,284.52496337890625,284.95001220703125,294.8572692871094,290.098388671875,294.859130859375,297.041748046875,284.5350341796875,1.0,0.4908601641654968,1.0,1.0,0.0,1.0,-2.6935958862304688,2.6935901641845703,5.825116659252672e-06,2.0765249729156494,0.7941688895225525,0.7941688895225525,0.0,90.99278259277344,109.0,42349.26953125,-0.0,1534.052734375,1.0,280.2904052734375,283.2862548828125,293.0218505859375,295.6859741210937,293.1499938964844,293.1499938964844,280.3500061035156,37230.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111446738243104,1.0,0.0,0.0,3.3538496494293213,3.353872060775757,7.505514645345102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.36181640625,0.0,1270.8074951171875,1895.4371337890625,0.0,3507.223876953125,0.8474258780479431,1.0,0.0,3.0,1.0,0.0
12330960,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5790100097656,0.8623232245445251,0.287678986787796,0.2600714862346649,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5793151855469,0.9635683298110962,0.3931141495704651,0.3732184171676636,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57928466796875,0.9455304741859436,0.3728471100330353,0.2615397870540619,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5792236328125,0.9178154468536376,0.3449470102787018,0.3278317749500274,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57867431640625,0.7980554699897766,0.225630521774292,1.0213371515274048,284.579345703125,284.95001220703125,294.8124084472656,290.06072998046875,294.8143005371094,297.0482177734375,284.58087158203125,1.0,0.4945063889026642,1.0,1.0,0.0,1.0,-2.694069623947144,2.694063901901245,5.827360382681945e-06,2.0769832134246826,0.7922928333282471,0.7922928333282471,0.0,96.08776092529295,127.0,41939.4609375,-0.0,1558.1170654296875,1.0,280.33892822265625,283.3396911621094,293.0062561035156,295.6915283203125,293.1499938964844,293.1499938964844,280.6499938964844,37042.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065500497817992,1.0,0.0,0.0,3.335821390151977,3.335843563079834,7.425041417263856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.09375,0.0,1252.2322998046875,1895.4371337890625,0.0,3464.559326171875,0.8432790040969849,1.0,0.0,3.0,1.0,0.0
12331020,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8307659029960632,0.2872333526611328,0.2601588368415832,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.921952486038208,0.3921598196029663,0.3728081881999969,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.904181182384491,0.3720849752426147,0.2613846063613891,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8806679248809814,0.3442961871623993,0.3277270197868347,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.7673163414001465,0.225454106926918,1.0229886770248413,284.7563171386719,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,297.0592041015625,284.7574157714844,1.0,0.5034683346748352,1.0,1.0,0.0,1.0,-2.695353507995605,2.695347547531128,5.833373052155366e-06,2.0781915187835693,0.7911474704742432,0.7911474704742432,0.0,108.84559631347656,145.0,40285.69140625,-0.0,1618.550537109375,1.0,280.6384582519531,283.5434875488281,292.92742919921875,295.51190185546875,293.1499938964844,293.1499938964844,280.95001220703125,36641.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932828903198242,1.0,0.0,0.0,3.310504674911499,3.3105266094207764,7.312766570066742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.85791015625,0.0,1225.53173828125,1895.4371337890625,0.0,3340.89501953125,0.837417483329773,1.0,0.0,3.0,1.0,0.0
12331080,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560729980469,0.8307659029960632,0.2872333526611328,0.2601588368415832,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.921952486038208,0.3921598196029663,0.3728081881999969,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.904181182384491,0.3720849752426147,0.2613846063613891,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.8806679248809814,0.3442961871623993,0.3277270197868347,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7558288574219,0.7673163414001465,0.225454106926918,1.0229886770248413,284.7563171386719,284.95001220703125,294.71929931640625,289.9818725585937,294.72125244140625,297.0592041015625,284.7574157714844,1.0,0.5034683346748352,1.0,1.0,0.0,1.0,-2.695353507995605,2.695347547531128,5.833373052155366e-06,2.0781915187835693,0.7911474704742432,0.7911474704742432,0.0,108.84559631347656,145.0,40285.69140625,-0.0,1618.550537109375,1.0,280.6384582519531,283.5434875488281,292.92742919921875,295.51190185546875,293.1499938964844,293.1499938964844,280.95001220703125,36641.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932828903198242,1.0,0.0,0.0,3.310504674911499,3.3105266094207764,7.312766570066742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.85791015625,0.0,1225.53173828125,1895.4371337890625,0.0,3340.89501953125,0.837417483329773,1.0,0.0,3.0,1.0,0.0
12331140,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8021313548088074,0.286748856306076,0.2602935135364532,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8862375020980835,0.3912267386913299,0.3725178837776184,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.870819628238678,0.3713005185127258,0.26127889752388,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8491556644439697,0.3436173796653747,0.3276844024658203,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7409957647323608,0.2252223044633865,1.024810791015625,284.92205810546875,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.0682983398437,284.9226989746094,1.0,0.5138447284698486,1.0,1.0,0.0,1.0,-2.6971776485443115,2.697171926498413,5.841779966431204e-06,2.079840660095215,0.7921327352523804,0.7921327352523804,0.0,123.85652160644533,148.0,38668.2109375,-0.0,1690.188720703125,1.0,280.938232421875,283.73614501953125,292.843505859375,295.32958984375,293.1499938964844,293.1499938964844,281.25,36258.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798016309738159,1.0,0.0,0.0,3.299913167953491,3.299935102462769,7.266049806275987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.474609375,0.0,1213.0155029296875,1895.4371337890625,0.0,3214.72119140625,0.8347757458686829,1.0,0.0,3.0,1.0,0.0
12331200,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8021313548088074,0.286748856306076,0.2602935135364532,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8862375020980835,0.3912267386913299,0.3725178837776184,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.870819628238678,0.3713005185127258,0.26127889752388,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8491556644439697,0.3436173796653747,0.3276844024658203,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7409957647323608,0.2252223044633865,1.024810791015625,284.92205810546875,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.0682983398437,284.9226989746094,1.0,0.5138447284698486,1.0,1.0,0.0,1.0,-2.6971776485443115,2.697171926498413,5.841779966431204e-06,2.079840660095215,0.7921327352523804,0.7921327352523804,0.0,123.85652160644533,148.0,38668.2109375,-0.0,1690.188720703125,1.0,280.938232421875,283.73614501953125,292.843505859375,295.32958984375,293.1499938964844,293.1499938964844,281.25,36258.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798016309738159,1.0,0.0,0.0,3.299913167953491,3.299935102462769,7.266049806275987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.474609375,0.0,1213.0155029296875,1895.4371337890625,0.0,3214.72119140625,0.8347757458686829,1.0,0.0,3.0,1.0,0.0
12331260,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7846060395240784,0.2862524688243866,0.2602374255657196,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8668192625045776,0.3903031647205353,0.3720558285713196,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.85228431224823,0.3705101013183594,0.2610315382480621,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8319293260574341,0.3429236710071563,0.3274426162242889,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7265914678573608,0.2249508202075958,1.025571584701538,285.0761108398437,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.0758361816406,285.07623291015625,1.0,0.5203529596328735,1.0,1.0,0.0,1.0,-2.696884870529175,2.6968789100646973,5.841103302373085e-06,2.079897403717041,0.7950935363769531,0.7950935363769531,0.0,134.25042724609375,151.0,37059.6328125,-0.0,1737.546142578125,1.0,281.2381896972656,283.9178161621094,292.755126953125,295.1440734863281,293.1499938964844,293.1499938964844,281.54998779296875,35900.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659507632255554,1.0,0.0,0.0,3.303105354309082,3.3031270503997803,7.28011343653634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.91357421875,0.0,1213.5733642578125,1895.4371337890625,0.0,3084.824951171875,0.8351573944091797,1.0,0.0,3.0,1.0,0.0
12331320,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7846060395240784,0.2862524688243866,0.2602374255657196,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8668192625045776,0.3903031647205353,0.3720558285713196,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.85228431224823,0.3705101013183594,0.2610315382480621,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8319293260574341,0.3429236710071563,0.3274426162242889,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.7265914678573608,0.2249508202075958,1.025571584701538,285.0761108398437,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.0758361816406,285.07623291015625,1.0,0.5203529596328735,1.0,1.0,0.0,1.0,-2.696884870529175,2.6968789100646973,5.841103302373085e-06,2.079897403717041,0.7950935363769531,0.7950935363769531,0.0,134.25042724609375,151.0,37059.6328125,-0.0,1737.546142578125,1.0,281.2381896972656,283.9178161621094,292.755126953125,295.1440734863281,293.1499938964844,293.1499938964844,281.54998779296875,35900.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659507632255554,1.0,0.0,0.0,3.303105354309082,3.3031270503997803,7.28011343653634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5509.91357421875,0.0,1213.5733642578125,1895.4371337890625,0.0,3084.824951171875,0.8351573944091797,1.0,0.0,3.0,1.0,0.0
12331380,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.77362459897995,0.2857879996299743,0.260089248418808,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.854796290397644,0.3894118070602417,0.3714995682239532,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.840901792049408,0.3697482347488403,0.2607108354568481,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.8211534023284912,0.3422483801841736,0.3270917236804962,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.7173827886581421,0.2246782630681991,1.0257229804992676,285.2204895019531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0823974609375,285.2202453613281,1.0,0.5248633027076721,1.0,1.0,0.0,1.0,-2.6954143047332764,2.695408344268799,5.835277534060879e-06,2.0790226459503174,0.7999112010002136,0.7999112010002136,0.0,141.5500946044922,139.0,35461.87890625,-0.0,1768.9154052734375,1.0,281.5382995605469,284.0906677246094,292.6625671386719,294.9548645019531,293.1499938964844,293.1499938964844,281.8500061035156,35568.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515028953552246,1.0,0.0,0.0,3.3189918994903564,3.3190135955810547,7.350310511355929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.94189453125,0.0,1226.2303466796875,1895.4371337890625,0.0,2949.349365234375,0.8383351564407349,1.0,0.0,3.0,1.0,0.0
12331440,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.77362459897995,0.2857879996299743,0.260089248418808,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.854796290397644,0.3894118070602417,0.3714995682239532,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.840901792049408,0.3697482347488403,0.2607108354568481,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2204895019531,0.8211534023284912,0.3422483801841736,0.3270917236804962,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.220458984375,0.7173827886581421,0.2246782630681991,1.0257229804992676,285.2204895019531,284.95001220703125,294.4169006347656,289.7222595214844,294.4190979003906,297.0823974609375,285.2202453613281,1.0,0.5248633027076721,1.0,1.0,0.0,1.0,-2.6954143047332764,2.695408344268799,5.835277534060879e-06,2.0790226459503174,0.7999112010002136,0.7999112010002136,0.0,141.5500946044922,139.0,35461.87890625,-0.0,1768.9154052734375,1.0,281.5382995605469,284.0906677246094,292.6625671386719,294.9548645019531,293.1499938964844,293.1499938964844,281.8500061035156,35568.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515028953552246,1.0,0.0,0.0,3.3189918994903564,3.3190135955810547,7.350310511355929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.94189453125,0.0,1226.2303466796875,1895.4371337890625,0.0,2949.349365234375,0.8383351564407349,1.0,0.0,3.0,1.0,0.0
12331500,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.7724470496177673,0.2855507731437683,0.2598832249641418,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.853454053401947,0.3889609575271606,0.3710856437683105,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3265075683594,0.8396492600440979,0.3693605959415436,0.2604471743106842,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3261413574219,0.8199536204338074,0.3419037461280823,0.3267803192138672,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236389160156,0.7164003252983093,0.2245329767465591,1.0251668691635132,285.3268127441406,284.95001220703125,294.3638000488281,289.67633056640625,294.36602783203125,297.0852355957031,285.33453369140625,1.0,0.5246883630752563,1.0,1.0,0.0,1.0,-2.693312883377075,2.6933069229125977,5.826510005135788e-06,2.077558279037476,0.8034303188323975,0.8034303188323975,0.0,142.1807861328125,139.0,34223.11328125,-0.0,1768.6817626953125,1.0,281.7890014648437,284.2257995605469,292.59149169921875,294.766845703125,293.1499938964844,293.1499938964844,281.8500061035156,35398.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418477773666382,1.0,0.0,0.0,3.331036329269409,3.3310580253601074,7.40375469376886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.18603515625,0.0,1236.4525146484375,1895.4371337890625,0.0,2858.983642578125,0.8408699631690979,1.0,0.0,3.0,1.0,0.0
12331560,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35675048828125,0.7737151980400085,0.2853808403015136,0.2596946060657501,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.8546999096870422,0.3885692059993744,0.37067911028862,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.356689453125,0.84087073802948,0.3690361380577087,0.2601946592330932,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567199707031,0.8211413621902466,0.3416125774383545,0.3264670073986053,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.7175359725952148,0.2244273871183395,1.0244942903518677,285.356689453125,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.08837890625,285.3559875488281,1.0,0.5235635042190552,1.0,1.0,0.0,1.0,-2.691110134124756,2.6911041736602783,5.817245892103529e-06,2.0759847164154053,0.8064905405044556,0.8064905405044556,0.0,141.06138610839844,127.0,33857.9765625,-0.0,1760.26953125,1.0,281.8386535644531,284.256103515625,292.5664978027344,294.7623291015625,293.1499938964844,293.1499938964844,282.1499938964844,35263.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362972140312195,1.0,0.0,0.0,3.3465335369110107,3.346555471420288,7.472805236830027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5238.8291015625,0.0,1250.279541015625,1895.4371337890625,0.0,2807.140380859375,0.8440916538238525,1.0,0.0,3.0,1.0,0.0
12331620,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869384765625,0.7807478904724121,0.2850696444511413,0.2592014074325561,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.8620261549949646,0.3878075778484344,0.3697400987148285,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.8479119539260864,0.3684079051017761,0.2595932483673095,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48687744140625,0.8278753757476807,0.3410532772541046,0.325718343257904,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.7235934138298035,0.2242348343133926,1.0225975513458252,285.4868469238281,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0941772460937,285.48590087890625,1.0,0.519167423248291,1.0,1.0,0.0,1.0,-2.685488224029541,2.6854825019836426,5.793481705040904e-06,2.071894645690918,0.8147647380828857,0.8147647380828857,0.0,135.70054626464844,115.0,32254.646484375,-0.0,1727.3958740234375,1.0,282.1389465332031,284.41632080078125,292.4677429199219,294.5666809082031,293.1499938964844,293.1499938964844,282.45001220703125,34984.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201645016670227,1.0,0.0,0.0,3.384663343429565,3.384685516357422,7.644062520739681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.61279296875,0.0,1285.1668701171875,1895.4371337890625,0.0,2657.093017578125,0.8522077202796936,1.0,0.0,3.0,1.0,0.0
12331680,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4869384765625,0.7807478904724121,0.2850696444511413,0.2592014074325561,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.8620261549949646,0.3878075778484344,0.3697400987148285,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4868469238281,0.8479119539260864,0.3684079051017761,0.2595932483673095,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48687744140625,0.8278753757476807,0.3410532772541046,0.325718343257904,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48699951171875,0.7235934138298035,0.2242348343133926,1.0225975513458252,285.4868469238281,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.0941772460937,285.48590087890625,1.0,0.519167423248291,1.0,1.0,0.0,1.0,-2.685488224029541,2.6854825019836426,5.793481705040904e-06,2.071894645690918,0.8147647380828857,0.8147647380828857,0.0,135.70054626464844,115.0,32254.646484375,-0.0,1727.3958740234375,1.0,282.1389465332031,284.41632080078125,292.4677429199219,294.5666809082031,293.1499938964844,293.1499938964844,282.45001220703125,34984.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201645016670227,1.0,0.0,0.0,3.384663343429565,3.384685516357422,7.644062520739681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.61279296875,0.0,1285.1668701171875,1895.4371337890625,0.0,2657.093017578125,0.8522077202796936,1.0,0.0,3.0,1.0,0.0
12331740,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.7928774356842041,0.2848539650440216,0.2586907148361206,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.8749243021011353,0.3871352672576904,0.3687745928764343,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.8602941036224365,0.3678666651248932,0.2589719891548157,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.8394707441329956,0.3405681550502777,0.3249338567256927,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.7336953282356262,0.2241043299436569,1.02046537399292,285.6144714355469,285.0240783691406,294.0902404785156,289.4390563964844,294.09259033203125,297.099853515625,285.61346435546875,1.0,0.5129294991493225,1.0,1.0,0.0,1.0,-2.679463148117065,2.679457426071167,5.768006303696893e-06,2.0674824714660645,0.8234723210334778,0.8234723210334778,0.0,127.59910583496094,103.0,30648.216796875,-0.0,1681.5496826171875,1.0,282.4393920898437,284.5744934082031,292.3668212890625,294.36883544921875,293.1499938964844,293.1499938964844,282.75,34810.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802983283996582,1.0,0.0,0.0,3.4305999279022217,3.4306225776672363,7.852960948184773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.48974609375,0.0,1329.2967529296875,1895.4371337890625,0.0,2498.732177734375,0.8621167540550232,1.0,0.0,3.0,1.0,0.0
