time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331800,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145935058594,0.7928774356842041,0.2848539650440216,0.2586907148361206,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.8749243021011353,0.3871352672576904,0.3687745928764343,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.614501953125,0.8602941036224365,0.3678666651248932,0.2589719891548157,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6145324707031,0.8394707441329956,0.3405681550502777,0.3249338567256927,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.7336953282356262,0.2241043299436569,1.02046537399292,285.6144714355469,285.0240783691406,294.0902404785156,289.4390563964844,294.09259033203125,297.099853515625,285.61346435546875,1.0,0.5129294991493225,1.0,1.0,0.0,1.0,-2.679463148117065,2.679457426071167,5.768006303696893e-06,2.0674824714660645,0.8234723210334778,0.8234723210334778,0.0,127.59910583496094,103.0,30648.216796875,-0.0,1681.5496826171875,1.0,282.4393920898437,284.5744934082031,292.3668212890625,294.36883544921875,293.1499938964844,293.1499938964844,282.75,34810.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802983283996582,1.0,0.0,0.0,3.4305999279022217,3.4306225776672363,7.852960948184773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.48974609375,0.0,1329.2967529296875,1895.4371337890625,0.0,2498.732177734375,0.8621167540550232,1.0,0.0,3.0,1.0,0.0
12331860,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8096092939376831,0.2847495675086975,0.2582148909568786,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8931861519813538,0.3865624368190765,0.3678380846977234,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.8779739737510681,0.3674177825450897,0.2583668529987335,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.8559495806694031,0.3401589393615722,0.3241552412509918,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.747822105884552,0.2240400910377502,1.0183229446411133,285.7440185546875,285.1629943847656,293.97821044921875,289.34185791015625,293.9805908203125,297.1054992675781,285.7430725097656,1.0,0.5056039094924927,1.0,1.0,0.0,1.0,-2.6735286712646484,2.67352294921875,5.742954272136558e-06,2.063129186630249,0.8314098715782166,0.8314098715782166,0.0,117.8993682861328,91.0,29022.4609375,-0.0,1628.75,1.0,282.73992919921875,284.73492431640625,292.263916015625,294.1679077148437,293.1499938964844,293.1499938964844,283.04998779296875,34789.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845767140388489,1.0,0.0,0.0,3.4766438007354736,3.4766669273376465,8.06517334694945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.08203125,0.0,1375.724853515625,1895.4371337890625,0.0,2331.32763671875,0.87223219871521,1.0,0.0,3.0,1.0,0.0
12331920,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8096092939376831,0.2847495675086975,0.2582148909568786,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.8931861519813538,0.3865624368190765,0.3678380846977234,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440490722656,0.8779739737510681,0.3674177825450897,0.2583668529987335,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.8559495806694031,0.3401589393615722,0.3241552412509918,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.747822105884552,0.2240400910377502,1.0183229446411133,285.7440185546875,285.1629943847656,293.97821044921875,289.34185791015625,293.9805908203125,297.1054992675781,285.7430725097656,1.0,0.5056039094924927,1.0,1.0,0.0,1.0,-2.6735286712646484,2.67352294921875,5.742954272136558e-06,2.063129186630249,0.8314098715782166,0.8314098715782166,0.0,117.8993682861328,91.0,29022.4609375,-0.0,1628.75,1.0,282.73992919921875,284.73492431640625,292.263916015625,294.1679077148437,293.1499938964844,293.1499938964844,283.04998779296875,34789.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845767140388489,1.0,0.0,0.0,3.4766438007354736,3.4766669273376465,8.06517334694945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.08203125,0.0,1375.724853515625,1895.4371337890625,0.0,2331.32763671875,0.87223219871521,1.0,0.0,3.0,1.0,0.0
12331980,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.8299237489700317,0.2847569584846496,0.2578061819076538,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9183939695358276,0.3860877156257629,0.3669563829898834,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9016973376274108,0.3670769929885864,0.2578058540821075,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.8784489631652832,0.3398335874080658,0.3234168887138366,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.7671306729316711,0.2240465432405471,1.0163153409957886,285.876220703125,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.1111145019531,285.8753356933594,1.0,0.4976337254047394,1.0,1.0,0.0,1.0,-2.668004035949707,2.6679983139038086,5.719689852412557e-06,2.059081077575684,0.8392611145973206,0.8392611145973206,0.0,107.26206970214844,79.0,27382.451171875,-0.0,1572.4923095703125,1.0,283.0403747558594,284.898193359375,292.1596069335937,293.9647216796875,293.1499938964844,293.1499938964844,283.1499938964844,34795.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647548317909241,1.0,0.0,0.0,3.522343397140503,3.522367000579834,8.278596510535863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9658203125,0.0,1423.1357421875,1895.4371337890625,0.0,2154.405517578125,0.880318820476532,1.0,0.0,3.0,1.0,0.0
12332040,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.8299237489700317,0.2847569584846496,0.2578061819076538,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9183939695358276,0.3860877156257629,0.3669563829898834,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9016973376274108,0.3670769929885864,0.2578058540821075,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.8784489631652832,0.3398335874080658,0.3234168887138366,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764038085937,0.7671306729316711,0.2240465432405471,1.0163153409957886,285.876220703125,285.3028564453125,293.8654479980469,289.244140625,293.8677978515625,297.1111145019531,285.8753356933594,1.0,0.4976337254047394,1.0,1.0,0.0,1.0,-2.668004035949707,2.6679983139038086,5.719689852412557e-06,2.059081077575684,0.8392611145973206,0.8392611145973206,0.0,107.26206970214844,79.0,27382.451171875,-0.0,1572.4923095703125,1.0,283.0403747558594,284.898193359375,292.1596069335937,293.9647216796875,293.1499938964844,293.1499938964844,283.1499938964844,34795.828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647548317909241,1.0,0.0,0.0,3.522343397140503,3.522367000579834,8.278596510535863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.9658203125,0.0,1423.1357421875,1895.4371337890625,0.0,2154.405517578125,0.880318820476532,1.0,0.0,3.0,1.0,0.0
12332100,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90240478515625,0.8418710827827454,0.2846348583698272,0.2575570344924927,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026794433594,0.9347100257873536,0.3857396245002746,0.3664752244949341,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.9167723059654236,0.3667906820774078,0.2574949264526367,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9025573730469,0.8921792507171631,0.3395712971687317,0.3230106234550476,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9020690917969,0.7790190577507019,0.2239857316017151,1.0152091979980469,285.9026794433594,285.3729553222656,293.80889892578125,289.1952514648437,293.811279296875,297.113037109375,285.9038391113281,1.0,0.4934718608856201,1.0,1.0,0.0,1.0,-2.6649370193481445,2.664931535720825,5.706809588446049e-06,2.056840419769287,0.842342734336853,0.842342734336853,0.0,101.79751586914062,79.0,26761.28125,-0.0,1543.3612060546875,1.0,283.130615234375,284.93817138671875,292.1244201660156,293.89129638671875,293.1499938964844,293.1499938964844,283.1499938964844,34582.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584320902824402,1.0,0.0,0.0,3.530345916748047,3.530369281768799,8.316254707096959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.150390625,0.0,1430.0018310546875,1895.4371337890625,0.0,2098.834716796875,0.8835848569869995,1.0,0.0,3.0,1.0,0.0
12332160,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8956604003906,0.8554259538650513,0.284388393163681,0.2572036683559418,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8953552246094,0.9523473978042604,0.3852743506431579,0.3658935725688934,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.934598445892334,0.3663879334926605,0.2571092844009399,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954772949219,0.9076448082923888,0.3392019867897033,0.3225129842758178,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8959350585937,0.7923895120620728,0.2238466888666153,1.0137969255447388,285.89532470703125,285.44305419921875,293.7523803710937,289.1464233398437,293.7547607421875,297.1140441894531,285.8934020996094,1.0,0.4891781806945801,1.0,1.0,0.0,1.0,-2.6610569953918457,2.661051273345948,5.690448688255856e-06,2.053964138031006,0.8445998430252075,0.8445998430252075,0.0,96.33592987060548,67.0,26476.86328125,-0.0,1513.1868896484375,1.0,283.1467590332031,284.93408203125,292.1000366210937,293.8701477050781,293.1499938964844,293.1499938964844,283.1499938964844,34571.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549731731414795,1.0,0.0,0.0,3.544050693511963,3.544074296951294,8.380947633668256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.75048828125,0.0,1444.4066162109375,1895.4371337890625,0.0,2068.628662109375,0.8835771083831787,1.0,0.0,3.0,1.0,0.0
12332220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.888596773147583,0.2833993136882782,0.2560724020004272,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85205078125,0.9876699447631836,0.3838653862476349,0.3643059432506561,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.973256766796112,0.3650856018066406,0.2560141086578369,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.947861671447754,0.3380194008350372,0.3211274743080139,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.8227473497390747,0.2232292294502258,1.0095962285995483,285.85205078125,285.5830078125,293.6394958496094,289.0491943359375,293.6418762207031,297.1125183105469,285.8496398925781,1.0,0.4801295399665832,1.0,1.0,0.0,1.0,-2.649765729904175,2.6497600078582764,5.642721134790918e-06,2.0454726219177246,0.8469876050949097,0.8469876050949097,0.0,85.5644302368164,70.0,25933.185546875,-0.0,1449.0057373046875,1.0,283.14990234375,284.90380859375,292.03375244140625,293.7886657714844,293.1499938964844,293.1499938964844,283.1499938964844,34123.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525050044059753,1.0,0.0,0.0,3.5390613079071045,3.5390849113464355,8.357367278222227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.48876953125,0.0,1435.8743896484375,1895.4371337890625,0.0,2047.1619873046875,0.881578803062439,1.0,0.0,3.0,1.0,0.0
12332280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.888596773147583,0.2833993136882782,0.2560724020004272,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.85205078125,0.9876699447631836,0.3838653862476349,0.3643059432506561,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85211181640625,0.973256766796112,0.3650856018066406,0.2560141086578369,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8522033691406,0.947861671447754,0.3380194008350372,0.3211274743080139,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85284423828125,0.8227473497390747,0.2232292294502258,1.0095962285995483,285.85205078125,285.5830078125,293.6394958496094,289.0491943359375,293.6418762207031,297.1125183105469,285.8496398925781,1.0,0.4801295399665832,1.0,1.0,0.0,1.0,-2.649765729904175,2.6497600078582764,5.642721134790918e-06,2.0454726219177246,0.8469876050949097,0.8469876050949097,0.0,85.5644302368164,70.0,25933.185546875,-0.0,1449.0057373046875,1.0,283.14990234375,284.90380859375,292.03375244140625,293.7886657714844,293.1499938964844,293.1499938964844,283.1499938964844,34123.9609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525050044059753,1.0,0.0,0.0,3.5390613079071045,3.5390849113464355,8.357367278222227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.48876953125,0.0,1435.8743896484375,1895.4371337890625,0.0,2047.1619873046875,0.881578803062439,1.0,0.0,3.0,1.0,0.0
12332340,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.9049376249313354,0.2819925248622894,0.2547341883182525,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9990000128746032,0.3820749819278717,0.3608225286006927,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092041015625,0.9886105060577391,0.363350361585617,0.2547492086887359,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80926513671875,0.9659408330917358,0.3364225924015045,0.3195434212684631,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.8365533947944641,0.222259521484375,1.0048247575759888,285.8091125488281,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.1076965332031,285.80682373046875,1.0,0.4751245677471161,1.0,1.0,0.0,1.0,-2.6353542804718018,2.635348558425904,5.581864115811186e-06,2.034521102905273,0.8469418287277222,0.8469418287277222,0.0,80.7681884765625,88.0,25359.376953125,-0.0,1407.7918701171875,1.0,283.1499938964844,284.8767395019531,291.93853759765625,293.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,33555.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749907374382019,1.0,0.0,0.0,3.5146493911743164,3.5146725177764893,8.242469107244688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.28515625,0.0,1406.14208984375,1895.4371337890625,0.0,2024.6500244140625,0.8751797676086426,1.0,0.0,3.0,1.0,0.0
12332400,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.9049376249313354,0.2819925248622894,0.2547341883182525,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80914306640625,0.9990000128746032,0.3820749819278717,0.3608225286006927,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8092041015625,0.9886105060577391,0.363350361585617,0.2547492086887359,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80926513671875,0.9659408330917358,0.3364225924015045,0.3195434212684631,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.8365533947944641,0.222259521484375,1.0048247575759888,285.8091125488281,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.1076965332031,285.80682373046875,1.0,0.4751245677471161,1.0,1.0,0.0,1.0,-2.6353542804718018,2.635348558425904,5.581864115811186e-06,2.034521102905273,0.8469418287277222,0.8469418287277222,0.0,80.7681884765625,88.0,25359.376953125,-0.0,1407.7918701171875,1.0,283.1499938964844,284.8767395019531,291.93853759765625,293.6653747558594,293.1499938964844,293.1499938964844,283.1499938964844,33555.0703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749907374382019,1.0,0.0,0.0,3.5146493911743164,3.5146725177764893,8.242469107244688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.28515625,0.0,1406.14208984375,1895.4371337890625,0.0,2024.6500244140625,0.8751797676086426,1.0,0.0,3.0,1.0,0.0
12332460,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.88511061668396,0.2803433835506439,0.2534738481044769,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.9846879839897156,0.3800025284290313,0.3608389794826507,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.9698262810707092,0.3613686859607696,0.2535401284694671,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9439663290977478,0.3345684111118316,0.3180285096168518,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8200858235359192,0.2210424244403839,1.0004680156707764,285.7733764648437,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.1010131835937,285.7715148925781,1.0,0.4770368337631225,1.0,1.0,0.0,1.0,-2.624755620956421,2.6247501373291016,5.5372547649312764e-06,2.026435375213623,0.8446360230445862,0.8446360230445862,0.0,84.80416870117188,106.0,24791.609375,-0.0,1412.1217041015625,1.0,283.1499938964844,284.8573608398437,291.8351135253906,293.52734375,293.1499938964844,293.1499938964844,283.1499938964844,32905.51171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452591061592102,1.0,0.0,0.0,3.47389554977417,3.473918199539185,8.052427347138291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3740234375,0.0,1359.4971923828125,1895.4371337890625,0.0,1984.5782470703125,0.8650901317596436,1.0,0.0,3.0,1.0,0.0
12332520,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.88511061668396,0.2803433835506439,0.2534738481044769,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.9846879839897156,0.3800025284290313,0.3608389794826507,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734375,0.9698262810707092,0.3613686859607696,0.2535401284694671,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77349853515625,0.9439663290977478,0.3345684111118316,0.3180285096168518,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.8200858235359192,0.2210424244403839,1.0004680156707764,285.7733764648437,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.1010131835937,285.7715148925781,1.0,0.4770368337631225,1.0,1.0,0.0,1.0,-2.624755620956421,2.6247501373291016,5.5372547649312764e-06,2.026435375213623,0.8446360230445862,0.8446360230445862,0.0,84.80416870117188,106.0,24791.609375,-0.0,1412.1217041015625,1.0,283.1499938964844,284.8573608398437,291.8351135253906,293.52734375,293.1499938964844,293.1499938964844,283.1499938964844,32905.51171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452591061592102,1.0,0.0,0.0,3.47389554977417,3.473918199539185,8.052427347138291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.3740234375,0.0,1359.4971923828125,1895.4371337890625,0.0,1984.5782470703125,0.8650901317596436,1.0,0.0,3.0,1.0,0.0
12332580,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8497297167778015,0.2785004079341888,0.2522563338279724,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9453374743461608,0.3776741921901703,0.3590965569019317,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.9274218678474426,0.3591941893100738,0.2523651123046875,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.901333212852478,0.332509845495224,0.316548079252243,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.7873313426971436,0.2196102887392044,0.9962376356124878,285.7427978515625,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.0930480957031,285.7412109375,1.0,0.4826722145080566,1.0,1.0,0.0,1.0,-2.6129796504974365,2.612974166870117,5.487870566867059e-06,2.01743745803833,0.840165913105011,0.840165913105011,0.0,94.80250549316406,124.0,24205.9140625,-0.0,1441.0557861328125,1.0,283.1499938964844,284.843505859375,291.7345886230469,293.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,32205.806640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389566898345947,1.0,0.0,0.0,3.418816089630127,3.4188382625579834,7.799105787853478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.76025390625,0.0,1299.3048095703125,1895.4371337890625,0.0,1930.6981201171875,0.8517828583717346,1.0,0.0,3.0,1.0,0.0
12332640,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8497297167778015,0.2785004079341888,0.2522563338279724,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.9453374743461608,0.3776741921901703,0.3590965569019317,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.9274218678474426,0.3591941893100738,0.2523651123046875,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.901333212852478,0.332509845495224,0.316548079252243,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74334716796875,0.7873313426971436,0.2196102887392044,0.9962376356124878,285.7427978515625,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.0930480957031,285.7412109375,1.0,0.4826722145080566,1.0,1.0,0.0,1.0,-2.6129796504974365,2.612974166870117,5.487870566867059e-06,2.01743745803833,0.840165913105011,0.840165913105011,0.0,94.80250549316406,124.0,24205.9140625,-0.0,1441.0557861328125,1.0,283.1499938964844,284.843505859375,291.7345886230469,293.3896789550781,293.1499938964844,293.1499938964844,283.1499938964844,32205.806640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389566898345947,1.0,0.0,0.0,3.418816089630127,3.4188382625579834,7.799105787853478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.76025390625,0.0,1299.3048095703125,1895.4371337890625,0.0,1930.6981201171875,0.8517828583717346,1.0,0.0,3.0,1.0,0.0
12332700,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8325890898704529,0.2775231599807739,0.2516429126262665,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7312927246094,0.9221086502075196,0.3764606714248657,0.3582291305065155,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313232421875,0.9050930142402648,0.3580504953861236,0.2517738342285156,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7313842773437,0.8816446661949158,0.331420361995697,0.3157994151115417,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317199707031,0.7703186869621277,0.2188298851251602,0.9940645098686218,285.7312927246094,286.0621643066406,293.2530822753906,288.7204284667969,293.2554016113281,297.0888061523437,285.72998046875,1.0,0.4863859415054321,1.0,1.0,0.0,1.0,-2.6069791316986084,2.606973648071289,5.462793069455074e-06,2.0128533840179443,0.8371756672859192,0.8371756672859192,0.0,101.1556167602539,124.0,23894.78125,-0.0,1461.299072265625,1.0,283.1499938964844,284.8410339355469,291.6860046386719,293.321533203125,293.1499938964844,293.1499938964844,283.1499938964844,31680.544921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353546619415283,1.0,0.0,0.0,3.378901481628418,3.378923177719116,7.618059498781804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.8984375,0.0,1256.6697998046875,1895.4371337890625,0.0,1900.1463623046875,0.8449983596801758,1.0,0.0,3.0,1.0,0.0
12332760,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176818847656,0.8164397478103638,0.2765145599842071,0.2510261535644531,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71746826171875,0.90099835395813,0.3752171993255615,0.3573601841926574,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7174987792969,0.8857987523078918,0.3568744659423828,0.2511793971061706,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7175598144531,0.8632296919822693,0.3302964270114898,0.3150437772274017,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.7545560598373413,0.2180130928754806,0.9918444752693176,285.71746826171875,286.1282653808594,293.1997985839844,288.67578125,293.2020874023437,297.0844421386719,285.716064453125,1.0,0.4905115962028503,1.0,1.0,0.0,1.0,-2.6009042263031006,2.600898742675781,5.437453182821628e-06,2.008207082748413,0.8336312770843506,0.8336312770843506,0.0,108.15003204345705,142.0,23611.65625,-0.0,1484.1873779296875,1.0,283.1499938964844,284.835205078125,291.6391906738281,293.2563171386719,293.1499938964844,293.1499938964844,283.1499938964844,31473.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315797805786133,1.0,0.0,0.0,3.3506104946136475,3.3506317138671875,7.491024121009104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.447265625,0.0,1228.1451416015625,1895.4371337890625,0.0,1868.324462890625,0.8355457186698914,1.0,0.0,3.0,1.0,0.0
12332820,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.7850324511528015,0.2744228839874267,0.2497701346874237,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.8660684823989868,0.3726549744606018,0.3555997908115387,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.8521032333374023,0.3544440567493438,0.2499707043170929,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.8317034840583801,0.3279636800289154,0.3134999275207519,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.7276099324226379,0.216290071606636,0.9872284531593324,285.6971740722656,286.2579345703125,293.09521484375,288.5888671875,293.0974426269531,297.07568359375,285.696044921875,1.0,0.4995904862880707,1.0,1.0,0.0,1.0,-2.588426351547241,2.588420867919922,5.385553322412306e-06,1.9986457824707031,0.8251582980155945,0.8251582980155945,0.0,123.51703643798828,145.0,23010.845703125,-0.0,1535.2606201171875,1.0,283.1499938964844,284.8323974609375,291.5487670898437,293.127685546875,293.1499938964844,293.1499938964844,283.1499938964844,30716.5,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235203385353088,1.0,0.0,0.0,3.2701101303100586,3.2701306343078613,7.135396344892797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.45263671875,0.0,1148.2681884765625,1895.4371337890625,0.0,1801.0830078125,0.8165820837020874,1.0,0.0,3.0,1.0,0.0
12332880,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973571777344,0.7850324511528015,0.2744228839874267,0.2497701346874237,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6971740722656,0.8660684823989868,0.3726549744606018,0.3555997908115387,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.8521032333374023,0.3544440567493438,0.2499707043170929,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972351074219,0.8317034840583801,0.3279636800289154,0.3134999275207519,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.7276099324226379,0.216290071606636,0.9872284531593324,285.6971740722656,286.2579345703125,293.09521484375,288.5888671875,293.0974426269531,297.07568359375,285.696044921875,1.0,0.4995904862880707,1.0,1.0,0.0,1.0,-2.588426351547241,2.588420867919922,5.385553322412306e-06,1.9986457824707031,0.8251582980155945,0.8251582980155945,0.0,123.51703643798828,145.0,23010.845703125,-0.0,1535.2606201171875,1.0,283.1499938964844,284.8323974609375,291.5487670898437,293.127685546875,293.1499938964844,293.1499938964844,283.1499938964844,30716.5,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235203385353088,1.0,0.0,0.0,3.2701101303100586,3.2701306343078613,7.135396344892797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.45263671875,0.0,1148.2681884765625,1895.4371337890625,0.0,1801.0830078125,0.8165820837020874,1.0,0.0,3.0,1.0,0.0
12332940,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.766058087348938,0.2722716331481933,0.2482752054929733,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812438964844,0.8459649682044983,0.3700190782546997,0.353579431772232,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812744140625,0.8329133987426758,0.3519408404827118,0.2485694587230682,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.8131246566772461,0.3255492448806762,0.3116871118545532,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815490722656,0.711030125617981,0.2144831269979477,0.9813202023506165,285.68121337890625,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.067138671875,285.68023681640625,1.0,0.5046553015708923,1.0,1.0,0.0,1.0,-2.573244571685791,2.573239326477051,5.322724518919131e-06,1.987002730369568,0.814850926399231,0.814850926399231,0.0,134.22134399414062,133.0,22393.01953125,-0.0,1561.6473388671875,1.0,283.1499938964844,284.8343811035156,291.4626159667969,293.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,29942.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149164080619812,1.0,0.0,0.0,3.177935838699341,3.177955389022827,6.738815159224032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.16845703125,0.0,1061.7685546875,1895.4371337890625,0.0,1730.39990234375,0.7950533032417297,1.0,0.0,3.0,1.0,0.0
12333000,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.766058087348938,0.2722716331481933,0.2482752054929733,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812438964844,0.8459649682044983,0.3700190782546997,0.353579431772232,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6812744140625,0.8329133987426758,0.3519408404827118,0.2485694587230682,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6813049316406,0.8131246566772461,0.3255492448806762,0.3116871118545532,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815490722656,0.711030125617981,0.2144831269979477,0.9813202023506165,285.68121337890625,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.067138671875,285.68023681640625,1.0,0.5046553015708923,1.0,1.0,0.0,1.0,-2.573244571685791,2.573239326477051,5.322724518919131e-06,1.987002730369568,0.814850926399231,0.814850926399231,0.0,134.22134399414062,133.0,22393.01953125,-0.0,1561.6473388671875,1.0,283.1499938964844,284.8343811035156,291.4626159667969,293.0028686523437,293.1499938964844,293.1499938964844,283.1499938964844,29942.248046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149164080619812,1.0,0.0,0.0,3.177935838699341,3.177955389022827,6.738815159224032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.16845703125,0.0,1061.7685546875,1895.4371337890625,0.0,1730.39990234375,0.7950533032417297,1.0,0.0,3.0,1.0,0.0
12333060,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7610001564025879,0.2701399624347687,0.2464455664157867,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.8407766222953796,0.3673678934574127,0.3511784970760345,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.8279175162315369,0.3494296371936798,0.2468909621238708,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.8078975081443787,0.3231154084205627,0.3094891011714935,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.7059852480888367,0.2126622051000595,0.9735978245735168,285.6690673828125,286.505126953125,292.8958740234375,288.42633056640625,292.8979797363281,297.0595397949219,285.6682434082031,1.0,0.5029282569885254,1.0,1.0,0.0,1.0,-2.5542283058166504,2.55422306060791,5.244463864073623e-06,1.97237491607666,0.8028177618980408,0.8028177618980408,0.0,135.88038635253906,121.0,21753.58203125,-0.0,1543.0557861328125,1.0,283.1499938964844,284.8409729003906,291.38018798828125,292.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,29153.888671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705679714679718,1.0,0.0,0.0,3.074546813964844,3.0745651721954346,6.307474791356071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.1982421875,0.0,970.6018676757812,1895.4371337890625,0.0,1655.861572265625,0.7710798978805542,1.0,0.0,3.0,1.0,0.0
12333120,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692199707031,0.7610001564025879,0.2701399624347687,0.2464455664157867,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.8407766222953796,0.3673678934574127,0.3511784970760345,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690979003906,0.8279175162315369,0.3494296371936798,0.2468909621238708,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66912841796875,0.8078975081443787,0.3231154084205627,0.3094891011714935,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.7059852480888367,0.2126622051000595,0.9735978245735168,285.6690673828125,286.505126953125,292.8958740234375,288.42633056640625,292.8979797363281,297.0595397949219,285.6682434082031,1.0,0.5029282569885254,1.0,1.0,0.0,1.0,-2.5542283058166504,2.55422306060791,5.244463864073623e-06,1.97237491607666,0.8028177618980408,0.8028177618980408,0.0,135.88038635253906,121.0,21753.58203125,-0.0,1543.0557861328125,1.0,283.1499938964844,284.8409729003906,291.38018798828125,292.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,29153.888671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705679714679718,1.0,0.0,0.0,3.074546813964844,3.0745651721954346,6.307474791356071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.1982421875,0.0,970.6018676757812,1895.4371337890625,0.0,1655.861572265625,0.7710798978805542,1.0,0.0,3.0,1.0,0.0
12333180,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.7634409070014954,0.2680790424346924,0.2444647401571273,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619567871094,0.8435280919075012,0.3647470772266388,0.3485796451568603,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619567871094,0.8305873274803162,0.3469589054584503,0.2450733035802841,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.8105695247650146,0.3207089602947235,0.3070902824401855,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.7081853151321411,0.2108824998140335,0.964976966381073,285.6619567871094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041076660156,297.05328369140625,285.661376953125,1.0,0.4974235296249389,1.0,1.0,0.0,1.0,-2.5333023071289062,2.533297300338745,5.158901331014931e-06,1.9562174081802368,0.7892030477523804,0.7892030477523804,0.0,131.94110107421875,109.0,21104.68359375,-0.0,1497.9521484375,1.0,283.1499938964844,284.853271484375,291.3018493652344,292.76171875,293.1499938964844,293.1499938964844,283.1499938964844,28349.103515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956881880760193,1.0,0.0,0.0,2.9604432582855225,2.960460901260376,5.847992952112691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.1943359375,0.0,876.7135620117188,1895.4371337890625,0.0,1576.892578125,0.7447939515113831,1.0,0.0,3.0,1.0,0.0
12333240,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.7634409070014954,0.2680790424346924,0.2444647401571273,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619567871094,0.8435280919075012,0.3647470772266388,0.3485796451568603,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619567871094,0.8305873274803162,0.3469589054584503,0.2450733035802841,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6619873046875,0.8105695247650146,0.3207089602947235,0.3070902824401855,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6621398925781,0.7081853151321411,0.2108824998140335,0.964976966381073,285.6619567871094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041076660156,297.05328369140625,285.661376953125,1.0,0.4974235296249389,1.0,1.0,0.0,1.0,-2.5333023071289062,2.533297300338745,5.158901331014931e-06,1.9562174081802368,0.7892030477523804,0.7892030477523804,0.0,131.94110107421875,109.0,21104.68359375,-0.0,1497.9521484375,1.0,283.1499938964844,284.853271484375,291.3018493652344,292.76171875,293.1499938964844,293.1499938964844,283.1499938964844,28349.103515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956881880760193,1.0,0.0,0.0,2.9604432582855225,2.960460901260376,5.847992952112691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.1943359375,0.0,876.7135620117188,1895.4371337890625,0.0,1576.892578125,0.7447939515113831,1.0,0.0,3.0,1.0,0.0
12333300,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.766584575176239,0.2670761942863464,0.2434493750333786,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.8469386100769043,0.3634521067142486,0.3472416698932647,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.8338744044303894,0.3457421958446502,0.2441382706165313,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.8138543963432312,0.3195199370384216,0.305851399898529,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.711090624332428,0.2100127935409546,0.9605076909065248,285.6625671386719,286.677490234375,292.7568664550781,288.3163146972656,292.75885009765625,297.0506591796875,285.66241455078125,1.0,0.4937416911125183,1.0,1.0,0.0,1.0,-2.5224931240081787,2.5224881172180176,5.11496318722493e-06,1.9478609561920168,0.7818808555603027,0.7818808555603027,0.0,128.67237854003906,109.0,20763.23046875,-0.0,1469.6102294921875,1.0,283.1499938964844,284.8644714355469,291.2643737792969,292.7029724121094,293.1499938964844,293.1499938964844,283.1499938964844,27772.79296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690392017364502,1.0,0.0,0.0,2.892340421676636,2.892357349395752,5.582029984907422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.73095703125,0.0,823.1656494140625,1895.4371337890625,0.0,1535.7691650390625,0.7318362593650818,1.0,0.0,3.0,1.0,0.0
12333360,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.7708389759063721,0.2660906612873077,0.2424298524856567,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611633300781,0.8515291810035706,0.3621678054332733,0.3458922505378723,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.8382790684700012,0.3445379137992859,0.2431963086128235,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66119384765625,0.8181634545326233,0.3183406889438629,0.3045999705791473,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6612243652344,0.7148842215538025,0.2091569751501083,0.9559938907623292,285.6611633300781,286.7320556640625,292.7128601074219,288.2822570800781,292.7147827148437,297.04833984375,285.66094970703125,1.0,0.4896164834499359,1.0,1.0,0.0,1.0,-2.5115883350372314,2.5115833282470703,5.070820861874381e-06,1.939425468444824,0.7741779685020447,0.7741779685020447,0.0,124.7966537475586,97.0,20453.982421875,-0.0,1438.7689208984375,1.0,283.1499938964844,284.87237548828125,291.228759765625,292.6474609375,293.1499938964844,293.1499938964844,283.1499938964844,27522.015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849563121795654,1.0,0.0,0.0,2.836341619491577,2.836358070373535,5.367974154069088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.8681640625,0.0,782.1220703125,1895.4371337890625,0.0,1494.1136474609375,0.716377317905426,1.0,0.0,3.0,1.0,0.0
12333420,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.7824599742889404,0.2641711831092834,0.240387350320816,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.8640878200531006,0.3596343398094177,0.3431732356548309,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.8502862453460693,0.3421693444252014,0.2413008213043213,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.8295252919197083,0.316013753414154,0.302074134349823,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.7246890664100647,0.2074867188930511,0.9469083547592164,285.66766357421875,286.8364562988281,292.628662109375,288.21844482421875,292.6304931640625,297.0445861816406,285.6677551269531,1.0,0.4803970456123352,1.0,1.0,0.0,1.0,-2.4896392822265625,2.4896342754364014,4.982535756425932e-06,1.92243230342865,0.7579394578933716,0.7579394578933716,0.0,115.78179168701172,85.0,19804.74609375,-0.0,1372.2919921875,1.0,283.1499938964844,284.8990783691406,291.16162109375,292.5390930175781,293.1499938964844,293.1499938964844,283.1499938964844,26663.40625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735576391220093,1.0,0.0,0.0,2.7032413482666016,2.703256607055664,4.875992090092041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.57421875,0.0,688.8598022460938,1895.4371337890625,0.0,1408.652587890625,0.6860762238502502,1.0,0.0,3.0,1.0,0.0
12333480,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.7824599742889404,0.2641711831092834,0.240387350320816,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.66766357421875,0.8640878200531006,0.3596343398094177,0.3431732356548309,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.8502862453460693,0.3421693444252014,0.2413008213043213,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676330566406,0.8295252919197083,0.316013753414154,0.302074134349823,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6676025390625,0.7246890664100647,0.2074867188930511,0.9469083547592164,285.66766357421875,286.8364562988281,292.628662109375,288.21844482421875,292.6304931640625,297.0445861816406,285.6677551269531,1.0,0.4803970456123352,1.0,1.0,0.0,1.0,-2.4896392822265625,2.4896342754364014,4.982535756425932e-06,1.92243230342865,0.7579394578933716,0.7579394578933716,0.0,115.78179168701172,85.0,19804.74609375,-0.0,1372.2919921875,1.0,283.1499938964844,284.8990783691406,291.16162109375,292.5390930175781,293.1499938964844,293.1499938964844,283.1499938964844,26663.40625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735576391220093,1.0,0.0,0.0,2.7032413482666016,2.703256607055664,4.875992090092041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4326.57421875,0.0,688.8598022460938,1895.4371337890625,0.0,1408.652587890625,0.6860762238502502,1.0,0.0,3.0,1.0,0.0
12333540,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822509765625,0.7983506321907043,0.2623197436332702,0.2383639812469482,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.881477952003479,0.3571510314941406,0.3404563069343567,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.8669831156730652,0.3398565649986267,0.2394109666347503,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.8449405431747437,0.3137312233448028,0.2995453774929046,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.737671434879303,0.205871045589447,0.937860369682312,285.6823425292969,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.04180908203125,285.68280029296875,1.0,0.4702786803245544,1.0,1.0,0.0,1.0,-2.467764377593994,2.467759370803833,4.89530566483154e-06,1.9054795503616333,0.7406948804855347,0.7406948804855347,0.0,105.67350769042967,73.0,19180.056640625,-0.0,1302.3985595703125,1.0,283.1499938964844,284.9356384277344,291.1011047363281,292.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,25764.1171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615801453590393,1.0,0.0,0.0,2.562528610229492,2.5625429153442383,4.381580822609976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.34130859375,0.0,598.9306640625,1895.4371337890625,0.0,1321.75341796875,0.6542198061943054,1.0,0.0,3.0,1.0,0.0
12333600,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822509765625,0.7983506321907043,0.2623197436332702,0.2383639812469482,296.9766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6823425292969,0.881477952003479,0.3571510314941406,0.3404563069343567,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.8669831156730652,0.3398565649986267,0.2394109666347503,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822814941406,0.8449405431747437,0.3137312233448028,0.2995453774929046,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.737671434879303,0.205871045589447,0.937860369682312,285.6823425292969,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.04180908203125,285.68280029296875,1.0,0.4702786803245544,1.0,1.0,0.0,1.0,-2.467764377593994,2.467759370803833,4.89530566483154e-06,1.9054795503616333,0.7406948804855347,0.7406948804855347,0.0,105.67350769042967,73.0,19180.056640625,-0.0,1302.3985595703125,1.0,283.1499938964844,284.9356384277344,291.1011047363281,292.4379272460937,293.1499938964844,293.1499938964844,283.1499938964844,25764.1171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615801453590393,1.0,0.0,0.0,2.562528610229492,2.5625429153442383,4.381580822609976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.34130859375,0.0,598.9306640625,1895.4371337890625,0.0,1321.75341796875,0.6542198061943054,1.0,0.0,3.0,1.0,0.0
