time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333660,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.8184677362442017,0.2605390548706054,0.2363789826631546,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.9046108722686768,0.3547240793704986,0.3377652168273926,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.8894935250282288,0.337605208158493,0.2375438511371612,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.8658487796783447,0.3114979863166809,0.2970361709594726,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7551548480987549,0.2043105363845825,0.928936243057251,285.7052001953125,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.0399169921875,285.7061462402344,1.0,0.4595637619495392,1.0,1.0,0.0,1.0,-2.446166515350342,2.44616174697876,4.80993412566022e-06,1.888729214668274,0.7225911617279053,0.7225911617279053,0.0,94.9246597290039,61.0,18588.130859375,-0.0,1231.3282470703125,1.0,283.1499938964844,284.9848327636719,291.0489501953125,292.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,24819.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649456799030304,1.0,0.0,0.0,2.415829658508301,2.415842771530152,3.8942692981436267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.45703125,0.0,514.1084594726562,1895.4371337890625,0.0,1237.009521484375,0.6211954355239868,1.0,0.0,3.0,1.0,0.0
12333720,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050170898437,0.8184677362442017,0.2605390548706054,0.2363789826631546,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052001953125,0.9046108722686768,0.3547240793704986,0.3377652168273926,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.8894935250282288,0.337605208158493,0.2375438511371612,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70513916015625,0.8658487796783447,0.3114979863166809,0.2970361709594726,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7048645019531,0.7551548480987549,0.2043105363845825,0.928936243057251,285.7052001953125,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.0399169921875,285.7061462402344,1.0,0.4595637619495392,1.0,1.0,0.0,1.0,-2.446166515350342,2.44616174697876,4.80993412566022e-06,1.888729214668274,0.7225911617279053,0.7225911617279053,0.0,94.9246597290039,61.0,18588.130859375,-0.0,1231.3282470703125,1.0,283.1499938964844,284.9848327636719,291.0489501953125,292.3473815917969,293.1499938964844,293.1499938964844,283.1499938964844,24819.080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649456799030304,1.0,0.0,0.0,2.415829658508301,2.415842771530152,3.8942692981436267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.45703125,0.0,514.1084594726562,1895.4371337890625,0.0,1237.009521484375,0.6211954355239868,1.0,0.0,3.0,1.0,0.0
12333780,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8434844613075256,0.2588295638561249,0.2344423681497573,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.9385443329811096,0.3523567020893097,0.335113376379013,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.9209060072898864,0.3354179561138153,0.2357089668512344,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8945934772491455,0.3093164563179016,0.2945590615272522,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.7794959545135498,0.2028046697378158,0.9201820492744446,285.7365417480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.038818359375,285.7379150390625,1.0,0.4484295845031738,1.0,1.0,0.0,1.0,-2.424955606460572,2.4249508380889893,4.726832230517175e-06,1.8722712993621824,0.7037091255187988,0.7037091255187988,0.0,83.80065155029297,49.0,17990.591796875,-0.0,1160.3409423828125,1.0,283.1499938964844,285.0432434082031,291.0028991699219,292.26373291015625,293.1499938964844,293.1499938964844,283.1499938964844,23828.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373816728591919,1.0,0.0,0.0,2.2646803855896,2.2646923065185547,3.422214831516613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.1572265625,0.0,435.7040100097656,1895.4371337890625,0.0,1156.0052490234375,0.5873782634735107,1.0,0.0,3.0,1.0,0.0
12333840,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362976074219,0.8434844613075256,0.2588295638561249,0.2344423681497573,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7365417480469,0.9385443329811096,0.3523567020893097,0.335113376379013,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73651123046875,0.9209060072898864,0.3354179561138153,0.2357089668512344,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364501953125,0.8945934772491455,0.3093164563179016,0.2945590615272522,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7360534667969,0.7794959545135498,0.2028046697378158,0.9201820492744446,285.7365417480469,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.038818359375,285.7379150390625,1.0,0.4484295845031738,1.0,1.0,0.0,1.0,-2.424955606460572,2.4249508380889893,4.726832230517175e-06,1.8722712993621824,0.7037091255187988,0.7037091255187988,0.0,83.80065155029297,49.0,17990.591796875,-0.0,1160.3409423828125,1.0,283.1499938964844,285.0432434082031,291.0028991699219,292.26373291015625,293.1499938964844,293.1499938964844,283.1499938964844,23828.482421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373816728591919,1.0,0.0,0.0,2.2646803855896,2.2646923065185547,3.422214831516613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.1572265625,0.0,435.7040100097656,1895.4371337890625,0.0,1156.0052490234375,0.5873782634735107,1.0,0.0,3.0,1.0,0.0
12333900,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.75750732421875,0.8597143292427063,0.2580028474330902,0.2334934473037719,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.95924973487854,0.351197212934494,0.3338042199611664,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578125,0.9422470927238464,0.3343501687049866,0.2348049283027649,296.98944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.91343092918396,0.3082465827465057,0.2933344841003418,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.7952223420143127,0.2020727097988128,0.9158756732940674,285.75787353515625,287.1688842773437,292.360595703125,288.04205322265625,292.3623352050781,297.0385131835937,285.75982666015625,1.0,0.4427396655082702,1.0,1.0,0.0,1.0,-2.414511680603028,2.4145069122314453,4.686183274316136e-06,1.8641647100448608,0.6940440535545349,0.6940440535545349,0.0,78.14978790283203,49.0,17671.62109375,-0.0,1125.108642578125,1.0,283.1499938964844,285.0794982910156,290.9812316894531,292.2224426269531,293.1499938964844,293.1499938964844,283.1499938964844,23136.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631279468536377,1.0,0.0,0.0,2.18114972114563,2.1811611652374268,3.174419873630541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.78173828125,0.0,395.4861145019531,1895.4371337890625,0.0,1116.4215087890625,0.5713483095169067,1.0,0.0,3.0,1.0,0.0
12333960,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.8797999024391174,0.2571954727172851,0.232562780380249,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.9809080958366394,0.3500547707080841,0.3325116634368896,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767333984375,0.9659513235092164,0.3333004415035248,0.2339141517877578,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.938043177127838,0.3071915209293365,0.2921240627765655,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.8137344717979431,0.2013553828001022,0.9116318821907043,285.7767944335937,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.03839111328125,285.7785949707031,1.0,0.4369814693927765,1.0,1.0,0.0,1.0,-2.4042179584503174,2.404213190078736,4.646293746191077e-06,1.8561729192733765,0.6841689944267273,0.6841689944267273,0.0,72.452880859375,52.0,17384.94921875,-0.0,1090.1475830078125,1.0,283.1499938964844,285.11151123046875,290.9610595703125,292.18426513671875,293.1499938964844,293.1499938964844,283.1499938964844,22787.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625155508518219,1.0,0.0,0.0,2.11085057258606,2.110861301422119,2.973091852709331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.951171875,0.0,364.6792297363281,1895.4371337890625,0.0,1077.641357421875,0.5531846284866333,1.0,0.0,3.0,1.0,0.0
12334020,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.903132975101471,0.2556193470954895,0.2309480905532837,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.9990000128746032,0.3478428423404693,0.328923761844635,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268127441406,0.9886546730995178,0.3312421441078186,0.2323241829872131,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.9643592834472656,0.3051139414310455,0.2899546027183532,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260803222656,0.833148181438446,0.1999499499797821,0.9043312072753906,285.826904296875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0384826660156,285.8291015625,1.0,0.4301192760467529,1.0,1.0,0.0,1.0,-2.384505033493042,2.384500503540039,4.570558303385042e-06,1.840954303741455,0.6641113758087158,0.6641113758087158,0.0,66.57918548583984,70.0,16772.08984375,-0.0,1044.53857421875,1.0,283.1499938964844,285.1905517578125,290.92291259765625,292.1082458496094,293.1499938964844,293.1499938964844,283.1499938964844,21692.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125722527503967,1.0,0.0,0.0,1.956289768218994,1.9562996625900269,2.5536405701132026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.8310546875,0.0,301.621826171875,1895.4371337890625,0.0,1001.032958984375,0.5220603346824646,1.0,0.0,3.0,1.0,0.0
12334080,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82647705078125,0.903132975101471,0.2556193470954895,0.2309480905532837,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268737792969,0.9990000128746032,0.3478428423404693,0.328923761844635,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268127441406,0.9886546730995178,0.3312421441078186,0.2323241829872131,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.9643592834472656,0.3051139414310455,0.2899546027183532,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8260803222656,0.833148181438446,0.1999499499797821,0.9043312072753906,285.826904296875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0384826660156,285.8291015625,1.0,0.4301192760467529,1.0,1.0,0.0,1.0,-2.384505033493042,2.384500503540039,4.570558303385042e-06,1.840954303741455,0.6641113758087158,0.6641113758087158,0.0,66.57918548583984,70.0,16772.08984375,-0.0,1044.53857421875,1.0,283.1499938964844,285.1905517578125,290.92291259765625,292.1082458496094,293.1499938964844,293.1499938964844,283.1499938964844,21692.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125722527503967,1.0,0.0,0.0,1.956289768218994,1.9562996625900269,2.5536405701132026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.8310546875,0.0,301.621826171875,1895.4371337890625,0.0,1001.032958984375,0.5220603346824646,1.0,0.0,3.0,1.0,0.0
12334140,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.8866676092147827,0.2540207207202911,0.2296372950077057,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.9872652292251588,0.3456510603427887,0.3282873928546905,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.9731653928756714,0.3291754126548767,0.2309781461954116,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9457821249961852,0.3030266463756561,0.2881114780902862,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.8191831111907959,0.1985365152359008,0.8985800743103027,285.875732421875,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0384826660156,285.8783264160156,1.0,0.4309023916721344,1.0,1.0,0.0,1.0,-2.3717586994171143,2.371754169464112,4.52148469776148e-06,1.8308697938919067,0.6434304714202881,0.6434304714202881,0.0,69.08135223388672,88.0,16235.1650390625,-0.0,1040.69189453125,1.0,283.1499938964844,285.26568603515625,290.8912353515625,292.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,21212.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000767350196838,1.0,0.0,0.0,1.8254635334014893,1.8254725933074951,2.223513178023495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.15625,0.0,256.1848449707031,1895.4371337890625,0.0,929.2275390625,0.494804710149765,1.0,0.0,3.0,1.0,0.0
12334200,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.8866676092147827,0.2540207207202911,0.2296372950077057,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.9872652292251588,0.3456510603427887,0.3282873928546905,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.9731653928756714,0.3291754126548767,0.2309781461954116,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9457821249961852,0.3030266463756561,0.2881114780902862,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748474121094,0.8191831111907959,0.1985365152359008,0.8985800743103027,285.875732421875,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0384826660156,285.8783264160156,1.0,0.4309023916721344,1.0,1.0,0.0,1.0,-2.3717586994171143,2.371754169464112,4.52148469776148e-06,1.8308697938919067,0.6434304714202881,0.6434304714202881,0.0,69.08135223388672,88.0,16235.1650390625,-0.0,1040.69189453125,1.0,283.1499938964844,285.26568603515625,290.8912353515625,292.0420227050781,293.1499938964844,293.1499938964844,283.1499938964844,21212.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000767350196838,1.0,0.0,0.0,1.8254635334014893,1.8254725933074951,2.223513178023495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.15625,0.0,256.1848449707031,1895.4371337890625,0.0,929.2275390625,0.494804710149765,1.0,0.0,3.0,1.0,0.0
12334260,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.8491462469100952,0.2523419260978699,0.228491723537445,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.9458661675453186,0.3433078825473785,0.3264476954936981,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.928516149520874,0.3270460069179535,0.229773074388504,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.9003829956054688,0.300875723361969,0.2864589691162109,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7841588854789734,0.1970523744821548,0.8937124609947205,285.92791748046875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.03778076171875,285.93072509765625,1.0,0.4360842406749725,1.0,1.0,0.0,1.0,-2.35872745513916,2.358722925186157,4.4719681682181545e-06,1.820761442184448,0.6222203969955444,0.6222203969955444,0.0,77.69876098632812,106.0,15706.6923828125,-0.0,1061.3564453125,1.0,283.1499938964844,285.3433837890625,290.86474609375,291.9827880859375,293.1499938964844,293.1499938964844,283.1499938964844,20930.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880166888237,1.0,0.0,0.0,1.7027522325515747,1.7027606964111328,1.934622986254908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.55810546875,0.0,218.818588256836,1895.4371337890625,0.0,864.2598266601562,0.4700708985328674,1.0,0.0,3.0,1.0,0.0
12334320,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.8491462469100952,0.2523419260978699,0.228491723537445,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.9458661675453186,0.3433078825473785,0.3264476954936981,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.928516149520874,0.3270460069179535,0.229773074388504,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.9003829956054688,0.300875723361969,0.2864589691162109,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.7841588854789734,0.1970523744821548,0.8937124609947205,285.92791748046875,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.03778076171875,285.93072509765625,1.0,0.4360842406749725,1.0,1.0,0.0,1.0,-2.35872745513916,2.358722925186157,4.4719681682181545e-06,1.820761442184448,0.6222203969955444,0.6222203969955444,0.0,77.69876098632812,106.0,15706.6923828125,-0.0,1061.3564453125,1.0,283.1499938964844,285.3433837890625,290.86474609375,291.9827880859375,293.1499938964844,293.1499938964844,283.1499938964844,20930.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880166888237,1.0,0.0,0.0,1.7027522325515747,1.7027606964111328,1.934622986254908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4064.55810546875,0.0,218.818588256836,1895.4371337890625,0.0,864.2598266601562,0.4700708985328674,1.0,0.0,3.0,1.0,0.0
12334380,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.8129407167434692,0.2506042420864105,0.227418839931488,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8977764248847961,0.3409452140331268,0.324725866317749,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8831670880317688,0.3248690664768219,0.2286336123943328,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.8588899374008179,0.2986716330051422,0.2848912179470062,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.7487747669219971,0.1955040544271469,0.8892015218734741,285.9849548339844,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.0365600585937,285.9880676269531,1.0,0.444054365158081,1.0,1.0,0.0,1.0,-2.346698522567749,2.346693992614746,4.426466603035806e-06,1.811405062675476,0.6005523800849915,0.6005523800849915,0.0,89.8721694946289,124.0,15178.7568359375,-0.0,1097.0145263671875,1.0,283.1499938964844,285.4259338378906,290.8409423828125,291.9268798828125,293.1499938964844,293.1499938964844,283.1499938964844,20734.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762242674827576,1.0,0.0,0.0,1.5848668813705444,1.5848747491836548,1.6760191101639069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.86572265625,0.0,187.0671539306641,1895.4371337890625,0.0,804.888916015625,0.4470432698726654,1.0,0.0,3.0,1.0,0.0
12334440,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9844055175781,0.8129407167434692,0.2506042420864105,0.227418839931488,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98492431640625,0.8977764248847961,0.3409452140331268,0.324725866317749,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98486328125,0.8831670880317688,0.3248690664768219,0.2286336123943328,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9847412109375,0.8588899374008179,0.2986716330051422,0.2848912179470062,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.7487747669219971,0.1955040544271469,0.8892015218734741,285.9849548339844,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.0365600585937,285.9880676269531,1.0,0.444054365158081,1.0,1.0,0.0,1.0,-2.346698522567749,2.346693992614746,4.426466603035806e-06,1.811405062675476,0.6005523800849915,0.6005523800849915,0.0,89.8721694946289,124.0,15178.7568359375,-0.0,1097.0145263671875,1.0,283.1499938964844,285.4259338378906,290.8409423828125,291.9268798828125,293.1499938964844,293.1499938964844,283.1499938964844,20734.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5762242674827576,1.0,0.0,0.0,1.5848668813705444,1.5848747491836548,1.6760191101639069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.86572265625,0.0,187.0671539306641,1895.4371337890625,0.0,804.888916015625,0.4470432698726654,1.0,0.0,3.0,1.0,0.0
12334500,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0150146484375,0.7951623201370239,0.249721959233284,0.226902425289154,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0155639648437,0.8778129816055298,0.3397577106952667,0.3238947093486786,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0154724121094,0.8638535141944885,0.3237698376178741,0.2280816286802292,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.840874195098877,0.2975554466247558,0.2841284871101379,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.7335492968559265,0.1947108060121536,0.8870248794555664,286.0155944824219,287.6380615234375,291.9822082519531,287.8886108398437,291.9840087890625,297.0357971191406,286.0188293457031,1.0,0.4487297236919403,1.0,1.0,0.0,1.0,-2.340885162353516,2.340880870819092,4.404563696880359e-06,1.8068828582763672,0.5895717144012451,0.5895717144012451,0.0,96.88651275634766,124.0,14912.5771484375,-0.0,1118.621337890625,1.0,283.1499938964844,285.4693908691406,290.82965087890625,291.8995361328125,293.1499938964844,293.1499938964844,283.1499938964844,20648.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703348517417908,1.0,0.0,0.0,1.5273771286010742,1.5273847579956057,1.556632156507476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.68359375,0.0,172.91001892089844,1895.4371337890625,0.0,776.7147827148438,0.4360735118389129,1.0,0.0,3.0,1.0,0.0
12334560,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.778571367263794,0.2488349974155426,0.2263972461223602,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0476379394531,0.8598140478134155,0.3385681509971618,0.3230785131454468,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.8466448783874512,0.3226671516895294,0.2275393605232238,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.8247596621513367,0.2964330613613128,0.2833764851093292,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464782714844,0.7196303606033325,0.1939079910516739,0.8848841190338135,286.04766845703125,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0350036621094,286.05108642578125,1.0,0.4537224173545837,1.0,1.0,0.0,1.0,-2.335171222686768,2.335166931152344,4.383089617476799e-06,1.80243730545044,0.5785075426101685,0.5785075426101685,0.0,104.3528289794922,112.0,14644.267578125,-0.0,1142.024658203125,1.0,283.1499938964844,285.5143737792969,290.81866455078125,291.8724365234375,293.1499938964844,293.1499938964844,283.1499938964844,20564.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5643987059593201,1.0,0.0,0.0,1.4708319902420044,1.4708393812179563,1.443509205500959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.5693359375,0.0,159.77435302734375,1895.4371337890625,0.0,749.2797241210938,0.4254531860351562,1.0,0.0,3.0,1.0,0.0
12334620,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.7672294974327087,0.2471062242984771,0.2250291556119918,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.8477038741111755,0.3362218737602234,0.3210658431053161,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.8351161479949951,0.3204985558986664,0.2261743694543838,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.8133738040924072,0.2942101061344147,0.2814814746379852,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.7091860771179199,0.1923134922981262,0.8787004351615906,286.1189270019531,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0336303710937,286.1227722167969,1.0,0.4546973705291748,1.0,1.0,0.0,1.0,-2.319769859313965,2.319765567779541,4.325586814957205e-06,1.7905131578445437,0.5562236905097961,0.5562236905097961,0.0,109.18538665771484,100.0,14121.341796875,-0.0,1144.0699462890625,1.0,283.1499938964844,285.6116638183594,290.7980041503906,291.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,20388.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523163676261902,1.0,0.0,0.0,1.3609098196029663,1.3609167337417605,1.23581116895366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.302490234375,0.0,136.33273315429688,1895.4371337890625,0.0,696.3212890625,0.4052980244159698,1.0,0.0,3.0,1.0,0.0
12334680,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11822509765625,0.7672294974327087,0.2471062242984771,0.2250291556119918,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.118896484375,0.8477038741111755,0.3362218737602234,0.3210658431053161,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.8351161479949951,0.3204985558986664,0.2261743694543838,296.9830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1186218261719,0.8133738040924072,0.2942101061344147,0.2814814746379852,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.7091860771179199,0.1923134922981262,0.8787004351615906,286.1189270019531,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0336303710937,286.1227722167969,1.0,0.4546973705291748,1.0,1.0,0.0,1.0,-2.319769859313965,2.319765567779541,4.325586814957205e-06,1.7905131578445437,0.5562236905097961,0.5562236905097961,0.0,109.18538665771484,100.0,14121.341796875,-0.0,1144.0699462890625,1.0,283.1499938964844,285.6116638183594,290.7980041503906,291.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,20388.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523163676261902,1.0,0.0,0.0,1.3609098196029663,1.3609167337417605,1.23581116895366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.302490234375,0.0,136.33273315429688,1895.4371337890625,0.0,696.3212890625,0.4052980244159698,1.0,0.0,3.0,1.0,0.0
12334740,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.7678049206733704,0.2455163449048996,0.2235256433486938,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952514648437,0.8482803106307983,0.3339827954769134,0.318882018327713,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951599121094,0.8357325792312622,0.3184479475021362,0.2246901541948318,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.8137750625610352,0.2920818626880646,0.2794027626514435,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938171386719,0.7093904614448547,0.190806046128273,0.8716002106666565,286.1952819824219,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.03326416015625,286.1994323730469,1.0,0.4509072005748749,1.0,1.0,0.0,1.0,-2.3025319576263428,2.302527666091919,4.261605681676883e-06,1.7771133184432983,0.533754289150238,0.533754289150238,0.0,107.35420989990234,88.0,13588.2529296875,-0.0,1117.8831787109375,1.0,283.1499938964844,285.7147521972656,290.779541015625,291.7690124511719,293.1499938964844,293.1499938964844,283.1499938964844,20200.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400096774101257,1.0,0.0,0.0,1.2558374404907229,1.255843997001648,1.0523501714487793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.617919921875,0.0,116.35107421875,1895.4371337890625,0.0,646.1732177734375,0.3866899013519287,1.0,0.0,3.0,1.0,0.0
12334800,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1945495605469,0.7678049206733704,0.2455163449048996,0.2235256433486938,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952514648437,0.8482803106307983,0.3339827954769134,0.318882018327713,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1951599121094,0.8357325792312622,0.3184479475021362,0.2246901541948318,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.8137750625610352,0.2920818626880646,0.2794027626514435,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1938171386719,0.7093904614448547,0.190806046128273,0.8716002106666565,286.1952819824219,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.03326416015625,286.1994323730469,1.0,0.4509072005748749,1.0,1.0,0.0,1.0,-2.3025319576263428,2.302527666091919,4.261605681676883e-06,1.7771133184432983,0.533754289150238,0.533754289150238,0.0,107.35420989990234,88.0,13588.2529296875,-0.0,1117.8831787109375,1.0,283.1499938964844,285.7147521972656,290.779541015625,291.7690124511719,293.1499938964844,293.1499938964844,283.1499938964844,20200.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5400096774101257,1.0,0.0,0.0,1.2558374404907229,1.255843997001648,1.0523501714487793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.617919921875,0.0,116.35107421875,1895.4371337890625,0.0,646.1732177734375,0.3866899013519287,1.0,0.0,3.0,1.0,0.0
12334860,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.7756760120391846,0.2440559417009353,0.2219965755939483,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.8565906286239624,0.331850528717041,0.3166473507881164,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.8437618017196655,0.3165121972560882,0.2231744676828384,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759094238281,0.8213876485824585,0.290050595998764,0.2772635817527771,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.7161939144134521,0.1893964111804962,0.8642110824584961,286.2762451171875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.033935546875,286.2806396484375,1.0,0.4441386461257934,1.0,1.0,0.0,1.0,-2.2847447395324707,2.284740447998047,4.196090685582021e-06,1.763274073600769,0.5111560821533203,0.5111560821533203,0.0,101.64261627197266,76.0,13045.6474609375,-0.0,1076.3455810546875,1.0,283.1499938964844,285.82232666015625,290.76251220703125,291.7195129394531,293.1499938964844,293.1499938964844,283.1499938964844,20005.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273985266685486,1.0,0.0,0.0,1.156240463256836,1.1562466621398926,8.920510907728386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.281982421875,0.0,99.44224548339844,1895.4371337890625,0.0,598.5255737304688,0.3697026968002319,1.0,0.0,3.0,1.0,0.0
12334920,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2754821777344,0.7756760120391846,0.2440559417009353,0.2219965755939483,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762145996094,0.8565906286239624,0.331850528717041,0.3166473507881164,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2760925292969,0.8437618017196655,0.3165121972560882,0.2231744676828384,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2759094238281,0.8213876485824585,0.290050595998764,0.2772635817527771,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2746887207031,0.7161939144134521,0.1893964111804962,0.8642110824584961,286.2762451171875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.033935546875,286.2806396484375,1.0,0.4441386461257934,1.0,1.0,0.0,1.0,-2.2847447395324707,2.284740447998047,4.196090685582021e-06,1.763274073600769,0.5111560821533203,0.5111560821533203,0.0,101.64261627197266,76.0,13045.6474609375,-0.0,1076.3455810546875,1.0,283.1499938964844,285.82232666015625,290.76251220703125,291.7195129394531,293.1499938964844,293.1499938964844,283.1499938964844,20005.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273985266685486,1.0,0.0,0.0,1.156240463256836,1.1562466621398926,8.920510907728386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.281982421875,0.0,99.44224548339844,1895.4371337890625,0.0,598.5255737304688,0.3697026968002319,1.0,0.0,3.0,1.0,0.0
12334980,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.7897603511810303,0.2427060753107071,0.2204823642969131,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612060546875,0.8716413974761963,0.329814463853836,0.3144127428531647,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611145019531,0.8582524657249451,0.3146785795688629,0.2216633260250091,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36090087890625,0.8347249627113342,0.288106620311737,0.2751159965991974,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595886230469,0.7277316451072693,0.1880772709846496,0.8567960858345032,286.3612365722656,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.035400390625,286.36590576171875,1.0,0.4354970753192901,1.0,1.0,0.0,1.0,-2.266939401626587,2.266935348510742,4.131033165322151e-06,1.7494125366210938,0.4884824454784393,0.4884824454784393,0.0,93.57449340820312,64.0,12498.9853515625,-0.0,1026.284912109375,1.0,283.1499938964844,285.9337463378906,290.7467346191406,291.67108154296875,293.1499938964844,293.1499938964844,283.1499938964844,19806.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144420266151428,1.0,0.0,0.0,1.0626115798950195,1.0626174211502075,7.534293189337404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.43798828125,0.0,85.23512268066406,1895.4371337890625,0.0,553.2684936523438,0.3543737530708313,1.0,0.0,3.0,1.0,0.0
12335040,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3604431152344,0.7897603511810303,0.2427060753107071,0.2204823642969131,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3612060546875,0.8716413974761963,0.329814463853836,0.3144127428531647,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3611145019531,0.8582524657249451,0.3146785795688629,0.2216633260250091,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36090087890625,0.8347249627113342,0.288106620311737,0.2751159965991974,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3595886230469,0.7277316451072693,0.1880772709846496,0.8567960858345032,286.3612365722656,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.035400390625,286.36590576171875,1.0,0.4354970753192901,1.0,1.0,0.0,1.0,-2.266939401626587,2.266935348510742,4.131033165322151e-06,1.7494125366210938,0.4884824454784393,0.4884824454784393,0.0,93.57449340820312,64.0,12498.9853515625,-0.0,1026.284912109375,1.0,283.1499938964844,285.9337463378906,290.7467346191406,291.67108154296875,293.1499938964844,293.1499938964844,283.1499938964844,19806.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144420266151428,1.0,0.0,0.0,1.0626115798950195,1.0626174211502075,7.534293189337404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.43798828125,0.0,85.23512268066406,1895.4371337890625,0.0,553.2684936523438,0.3543737530708313,1.0,0.0,3.0,1.0,0.0
12335100,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4042358398437,0.7991642355918884,0.242066890001297,0.2197371274232864,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.405029296875,0.8818457126617432,0.3288286626338959,0.31330406665802,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049072265625,0.8681243658065796,0.3137957751750946,0.2209154367446899,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046936035156,0.8436984419822693,0.2871635556221008,0.2740477323532104,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40338134765625,0.7353066205978394,0.1874479055404663,0.8531209826469421,286.4050598144531,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.036376953125,286.4098205566406,1.0,0.4306928217411041,1.0,1.0,0.0,1.0,-2.2581160068511963,2.258111953735352,4.098989847989287e-06,1.7425411939620972,0.477131187915802,0.477131187915802,0.0,88.96537780761719,64.0,12225.2568359375,-0.0,999.4010009765624,1.0,283.1499938964844,285.9905700683594,290.7392883300781,291.6473083496094,293.1499938964844,293.1499938964844,283.1499938964844,19707.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078429579734802,1.0,0.0,0.0,1.0181422233581543,1.0181480646133425,6.916882000496116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.751220703125,0.0,79.03356170654297,1895.4371337890625,0.0,531.5750732421875,0.3473315238952636,1.0,0.0,3.0,1.0,0.0
12335160,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44873046875,0.8101653456687927,0.2414485216140747,0.2190013527870178,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4495544433594,0.8940487504005432,0.3278620839118957,0.3122035264968872,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494323730469,0.8800167441368103,0.3129331767559051,0.2201743423938751,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.44921875,0.8545539379119873,0.2862375378608703,0.2729856073856354,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4478759765625,0.7443963289260864,0.1868363469839096,0.8494788408279419,286.4495849609375,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0374755859375,286.4544372558594,1.0,0.4256475865840912,1.0,1.0,0.0,1.0,-2.2493691444396973,2.2493650913238525,4.067352620040765e-06,1.7357280254364014,0.4657759964466095,0.4657759964466095,0.0,84.08854675292969,52.0,11951.7880859375,-0.0,971.76806640625,1.0,283.1499938964844,286.0479736328125,290.732177734375,291.6238708496094,293.1499938964844,293.1499938964844,283.1499938964844,19610.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011765956878662,1.0,0.0,0.0,0.97526878118515,0.975274384021759,6.346613901087039e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3876.239013671875,0.0,73.3736801147461,1895.4371337890625,0.0,510.5445251464844,0.340693712234497,1.0,0.0,3.0,1.0,0.0
12335220,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.8363512754440308,0.2402656227350235,0.2175590991973877,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5402526855469,0.9276822805404664,0.3259793519973755,0.310029536485672,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401306152344,0.9114503264427184,0.3112609386444092,0.2187139838933944,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399169921875,0.883621096611023,0.2844296991825104,0.2708824872970581,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385131835937,0.7688522338867188,0.1856593191623687,0.842304527759552,286.540283203125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0398864746094,286.5452575683594,1.0,0.4150004684925079,1.0,1.0,0.0,1.0,-2.2321271896362305,2.2321231365203857,4.005363734904677e-06,1.7222943305969238,0.4430665671825409,0.4430665671825409,0.0,73.7710952758789,40.0,11406.9375,-0.0,915.2201538085938,1.0,283.1499938964844,286.1639709472656,290.71661376953125,291.5725402832031,293.1499938964844,293.1499938964844,283.1499938964844,19426.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48737633228302,1.0,0.0,0.0,0.894309401512146,0.8943148255348206,5.33665414081952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.16259765625,0.0,63.50050735473633,1895.4371337890625,0.0,469.6802978515625,0.3285654485225677,1.0,0.0,3.0,1.0,0.0
12335280,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.8363512754440308,0.2402656227350235,0.2175590991973877,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5402526855469,0.9276822805404664,0.3259793519973755,0.310029536485672,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401306152344,0.9114503264427184,0.3112609386444092,0.2187139838933944,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5399169921875,0.883621096611023,0.2844296991825104,0.2708824872970581,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5385131835937,0.7688522338867188,0.1856593191623687,0.842304527759552,286.540283203125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0398864746094,286.5452575683594,1.0,0.4150004684925079,1.0,1.0,0.0,1.0,-2.2321271896362305,2.2321231365203857,4.005363734904677e-06,1.7222943305969238,0.4430665671825409,0.4430665671825409,0.0,73.7710952758789,40.0,11406.9375,-0.0,915.2201538085938,1.0,283.1499938964844,286.1639709472656,290.71661376953125,291.5725402832031,293.1499938964844,293.1499938964844,283.1499938964844,19426.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.48737633228302,1.0,0.0,0.0,0.894309401512146,0.8943148255348206,5.33665414081952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3733.16259765625,0.0,63.50050735473633,1895.4371337890625,0.0,469.6802978515625,0.3285654485225677,1.0,0.0,3.0,1.0,0.0
12335340,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.8752016425132751,0.2391430288553238,0.2161548882722854,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322937011719,0.9752153754234314,0.3241539597511291,0.3078922033309936,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321716308594,0.9606753587722778,0.3096487820148468,0.2172827869653701,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319274902344,0.9288296103477478,0.2826709747314453,0.2688082754611969,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.8057804107666016,0.1845336556434631,0.8352785706520081,286.63232421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.04254150390625,286.63739013671875,1.0,0.4037853181362152,1.0,1.0,0.0,1.0,-2.2152230739593506,2.215219020843506,3.9450765143556055e-06,1.7091201543807983,0.4203692078590393,0.4203692078590393,0.0,62.9555892944336,43.0,10867.072265625,-0.0,857.9500732421875,1.0,283.1499938964844,286.2805480957031,290.6961975097656,291.5125427246094,293.1499938964844,293.1499938964844,283.1499938964844,19261.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718248546123504,1.0,0.0,0.0,0.8196676969528198,0.8196728825569153,4.483003479549552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.48876953125,0.0,55.28804397583008,1895.4371337890625,0.0,427.622802734375,0.3178427815437317,1.0,0.0,3.0,1.0,0.0
12335400,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6314392089844,0.8752016425132751,0.2391430288553238,0.2161548882722854,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6322937011719,0.9752153754234314,0.3241539597511291,0.3078922033309936,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6321716308594,0.9606753587722778,0.3096487820148468,0.2172827869653701,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6319274902344,0.9288296103477478,0.2826709747314453,0.2688082754611969,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304931640625,0.8057804107666016,0.1845336556434631,0.8352785706520081,286.63232421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.04254150390625,286.63739013671875,1.0,0.4037853181362152,1.0,1.0,0.0,1.0,-2.2152230739593506,2.215219020843506,3.9450765143556055e-06,1.7091201543807983,0.4203692078590393,0.4203692078590393,0.0,62.9555892944336,43.0,10867.072265625,-0.0,857.9500732421875,1.0,283.1499938964844,286.2805480957031,290.6961975097656,291.5125427246094,293.1499938964844,293.1499938964844,283.1499938964844,19261.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718248546123504,1.0,0.0,0.0,0.8196676969528198,0.8196728825569153,4.483003479549552e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.48876953125,0.0,55.28804397583008,1895.4371337890625,0.0,427.622802734375,0.3178427815437317,1.0,0.0,3.0,1.0,0.0
12335460,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248229980469,0.9036051034927368,0.2380493283271789,0.2149692326784134,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256774902344,0.9990000128746032,0.3223733603954315,0.3053748309612274,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.9887780547142028,0.3080707788467407,0.2160235792398452,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.725341796875,0.961248815059662,0.2809383869171142,0.2669584155082702,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.723876953125,0.8296886682510376,0.1834352165460586,0.8293248414993286,286.7257080078125,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0451354980469,286.7308654785156,1.0,0.3971388936042785,1.0,1.0,0.0,1.0,-2.199947595596313,2.1999435424804688,3.89106116926996e-06,1.6972416639328003,0.3977047502994537,0.3977047502994537,0.0,57.04793167114258,61.0,10337.4208984375,-0.0,821.387451171875,1.0,283.1499938964844,286.3974304199219,290.6764831542969,291.452392578125,293.1499938964844,293.1499938964844,283.1499938964844,19119.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546754062175751,1.0,0.0,0.0,0.7510898113250732,0.7510948777198792,3.76423940906534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.59912109375,0.0,48.43474197387695,1895.4371337890625,0.0,385.6315002441406,0.3083298504352569,1.0,0.0,3.0,1.0,0.0
