time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335520,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7248229980469,0.9036051034927368,0.2380493283271789,0.2149692326784134,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7256774902344,0.9990000128746032,0.3223733603954315,0.3053748309612274,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7255554199219,0.9887780547142028,0.3080707788467407,0.2160235792398452,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.725341796875,0.961248815059662,0.2809383869171142,0.2669584155082702,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.723876953125,0.8296886682510376,0.1834352165460586,0.8293248414993286,286.7257080078125,288.4262390136719,291.3465881347656,287.7619934082031,291.3484802246094,297.0451354980469,286.7308654785156,1.0,0.3971388936042785,1.0,1.0,0.0,1.0,-2.199947595596313,2.1999435424804688,3.89106116926996e-06,1.6972416639328003,0.3977047502994537,0.3977047502994537,0.0,57.04793167114258,61.0,10337.4208984375,-0.0,821.387451171875,1.0,283.1499938964844,286.3974304199219,290.6764831542969,291.452392578125,293.1499938964844,293.1499938964844,283.1499938964844,19119.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4546754062175751,1.0,0.0,0.0,0.7510898113250732,0.7510948777198792,3.76423940906534e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.59912109375,0.0,48.43474197387695,1895.4371337890625,0.0,385.6315002441406,0.3083298504352569,1.0,0.0,3.0,1.0,0.0
12335580,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200378417969,0.886899471282959,0.2369308322668075,0.2140758484601974,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209228515625,0.9860479235649108,0.3206085562705993,0.3044495582580566,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.9729351997375488,0.3064840734004974,0.2150010019540786,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.820556640625,0.9418288469314576,0.2791929543018341,0.2654243111610412,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8190612792969,0.815392255783081,0.1823213100433349,0.8248639106750488,286.8209533691406,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0472412109375,286.8263244628906,1.0,0.3982349336147308,1.0,1.0,0.0,1.0,-2.1893293857574463,2.1893253326416016,3.853543603327125e-06,1.688861846923828,0.375103086233139,0.375103086233139,0.0,59.37789916992188,79.0,9823.5966796875,-0.0,820.2777709960938,1.0,283.1499938964844,286.5148010253906,290.6600036621094,291.3960266113281,293.1499938964844,293.1499938964844,283.1499938964844,18992.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367004632949829,1.0,0.0,0.0,0.6881343722343445,0.6881393194198608,3.1596570693182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.752685546875,0.0,42.66354751586914,1895.4371337890625,0.0,345.9242858886719,0.299880176782608,1.0,0.0,3.0,1.0,0.0
12335640,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200378417969,0.886899471282959,0.2369308322668075,0.2140758484601974,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8209228515625,0.9860479235649108,0.3206085562705993,0.3044495582580566,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82080078125,0.9729351997375488,0.3064840734004974,0.2150010019540786,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.820556640625,0.9418288469314576,0.2791929543018341,0.2654243111610412,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8190612792969,0.815392255783081,0.1823213100433349,0.8248639106750488,286.8209533691406,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0472412109375,286.8263244628906,1.0,0.3982349336147308,1.0,1.0,0.0,1.0,-2.1893293857574463,2.1893253326416016,3.853543603327125e-06,1.688861846923828,0.375103086233139,0.375103086233139,0.0,59.37789916992188,79.0,9823.5966796875,-0.0,820.2777709960938,1.0,283.1499938964844,286.5148010253906,290.6600036621094,291.3960266113281,293.1499938964844,293.1499938964844,283.1499938964844,18992.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4367004632949829,1.0,0.0,0.0,0.6881343722343445,0.6881393194198608,3.1596570693182e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3200.752685546875,0.0,42.66354751586914,1895.4371337890625,0.0,345.9242858886719,0.299880176782608,1.0,0.0,3.0,1.0,0.0
12335700,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8720397949219,0.8678759336471558,0.2363520115613937,0.2136999368667602,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.87310791015625,0.9667096734046936,0.3196897208690643,0.3037310838699341,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8729858398437,0.9517298936843872,0.3056789338588714,0.2145500630140304,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8726501464844,0.918489634990692,0.2783060669898987,0.2647374272346496,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8708190917969,0.7979891896247864,0.1817454397678375,0.8229991793632507,286.8731689453125,288.5631408691406,291.2361755371094,287.7430725097656,291.2380676269531,297.0480041503906,286.8800964355469,1.0,0.4006684720516205,1.0,1.0,0.0,1.0,-2.184349298477173,2.1843454837799072,3.8360958569683135e-06,1.6849802732467651,0.3638961017131805,0.3638961017131805,0.0,62.89844131469727,79.0,9584.0732421875,-0.0,828.8119506835938,1.0,283.1499938964844,286.5738220214844,290.6529235839844,291.3695373535156,293.1499938964844,293.1499938964844,283.1499938964844,18925.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4276506900787353,1.0,0.0,0.0,0.6586341857910156,0.6586390733718872,2.89455641677705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3116.52490234375,0.0,40.10697555541992,1895.4371337890625,0.0,327.3866577148437,0.2960701286792755,1.0,0.0,3.0,1.0,0.0
12335760,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9316711425781,0.8477075695991516,0.2357843816280365,0.2133630514144897,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9327697753906,0.941902220249176,0.3187891840934753,0.3030607104301452,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.9258874654769896,0.3048894703388214,0.2141328155994415,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.93231201171875,0.8948075771331787,0.2774282991886139,0.2640921175479889,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.930419921875,0.7784874439239502,0.1811691373586654,0.8213019371032715,286.93280029296875,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0487060546875,286.9395751953125,1.0,0.4040336310863495,1.0,1.0,0.0,1.0,-2.179823875427246,2.1798200607299805,3.820259280473692e-06,1.681442141532898,0.3528663218021393,0.3528663218021393,0.0,67.48698425292969,97.0,9348.865234375,-0.0,841.670166015625,1.0,283.1499938964844,286.6347045898437,290.64654541015625,291.34442138671875,293.1499938964844,293.1499938964844,283.1499938964844,18856.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186738729476928,1.0,0.0,0.0,0.6307207942008972,0.630725622177124,2.6544084263946388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3036.79736328125,0.0,37.76702117919922,1895.4371337890625,0.0,309.8446655273437,0.2925480902194977,1.0,0.0,3.0,1.0,0.0
12335820,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518798828125,0.8098454475402832,0.234675645828247,0.2128087282180786,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0529479980469,0.8921481966972351,0.3170319497585296,0.3018629848957062,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.8788902163505554,0.3033494353294372,0.2134000808000564,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.052490234375,0.8517645001411438,0.2756955325603485,0.2629222869873047,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.7420983910560608,0.1800157278776168,0.8183635473251343,287.0530090332031,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.04998779296875,287.05975341796875,1.0,0.4128632247447967,1.0,1.0,0.0,1.0,-2.1719040870666504,2.1719002723693848,3.792631105170585e-06,1.6752513647079468,0.3311159014701843,0.3311159014701843,0.0,79.12650299072266,115.0,8891.34375,-0.0,877.3912963867188,1.0,283.1499938964844,286.7572631835937,290.6357116699219,291.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,18730.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013398587703705,1.0,0.0,0.0,0.5790393948554993,0.5790441036224365,2.23722516068392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.958251953125,0.0,33.64629364013672,1895.4371337890625,0.0,278.0368347167969,0.2862994968891144,1.0,0.0,3.0,1.0,0.0
12335880,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518798828125,0.8098454475402832,0.234675645828247,0.2128087282180786,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0529479980469,0.8921481966972351,0.3170319497585296,0.3018629848957062,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0528259277344,0.8788902163505554,0.3033494353294372,0.2134000808000564,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.052490234375,0.8517645001411438,0.2756955325603485,0.2629222869873047,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05059814453125,0.7420983910560608,0.1800157278776168,0.8183635473251343,287.0530090332031,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.04998779296875,287.05975341796875,1.0,0.4128632247447967,1.0,1.0,0.0,1.0,-2.1719040870666504,2.1719002723693848,3.792631105170585e-06,1.6752513647079468,0.3311159014701843,0.3311159014701843,0.0,79.12650299072266,115.0,8891.34375,-0.0,877.3912963867188,1.0,283.1499938964844,286.7572631835937,290.6357116699219,291.29833984375,293.1499938964844,293.1499938964844,283.1499938964844,18730.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4013398587703705,1.0,0.0,0.0,0.5790393948554993,0.5790441036224365,2.23722516068392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2884.958251953125,0.0,33.64629364013672,1895.4371337890625,0.0,278.0368347167969,0.2862994968891144,1.0,0.0,3.0,1.0,0.0
12335940,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700744628906,0.7741261720657349,0.2335667163133621,0.2123517245054245,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.171142578125,0.8530071377754211,0.3152946531772613,0.3007875382900238,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1710205078125,0.8412787914276123,0.3018236458301544,0.2127535045146942,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1706848144531,0.8165794610977173,0.2739646434783935,0.2618551254272461,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688537597656,0.7116928696632385,0.1788447797298431,0.8158105611801147,287.17120361328125,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0509338378906,287.17779541015625,1.0,0.4235932528972626,1.0,1.0,0.0,1.0,-2.16493821144104,2.1649343967437744,3.7684274047933286e-06,1.6698110103607178,0.3097307384014129,0.3097307384014129,0.0,93.1552734375,103.0,8447.109375,-0.0,922.568603515625,1.0,283.1499938964844,286.8757019042969,290.6250915527344,291.25469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18621.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850509822368622,1.0,0.0,0.0,0.532351016998291,0.5323556661605835,1.8909918964027383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.457275390625,0.0,30.149282455444336,1895.4371337890625,0.0,250.1643524169922,0.2809799313545227,1.0,0.0,3.0,1.0,0.0
12336000,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1700744628906,0.7741261720657349,0.2335667163133621,0.2123517245054245,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.171142578125,0.8530071377754211,0.3152946531772613,0.3007875382900238,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1710205078125,0.8412787914276123,0.3018236458301544,0.2127535045146942,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1706848144531,0.8165794610977173,0.2739646434783935,0.2618551254272461,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1688537597656,0.7116928696632385,0.1788447797298431,0.8158105611801147,287.17120361328125,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0509338378906,287.17779541015625,1.0,0.4235932528972626,1.0,1.0,0.0,1.0,-2.16493821144104,2.1649343967437744,3.7684274047933286e-06,1.6698110103607178,0.3097307384014129,0.3097307384014129,0.0,93.1552734375,103.0,8447.109375,-0.0,922.568603515625,1.0,283.1499938964844,286.8757019042969,290.6250915527344,291.25469970703125,293.1499938964844,293.1499938964844,283.1499938964844,18621.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850509822368622,1.0,0.0,0.0,0.532351016998291,0.5323556661605835,1.8909918964027383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2738.457275390625,0.0,30.149282455444336,1895.4371337890625,0.0,250.1643524169922,0.2809799313545227,1.0,0.0,3.0,1.0,0.0
12336060,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826538085937,0.762607753276825,0.2324643433094024,0.2115577310323715,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2836303710937,0.8406186699867249,0.3135667145252228,0.2993664145469665,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.28350830078125,0.8294512629508972,0.30030557513237,0.2118493169546127,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.283203125,0.8041867017745972,0.2722305059432983,0.2604293525218963,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.281494140625,0.7002557516098022,0.177662193775177,0.8115050792694092,287.28369140625,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0516357421875,287.28985595703125,1.0,0.4255701005458832,1.0,1.0,0.0,1.0,-2.1543118953704834,2.1543080806732178,3.731769538717344e-06,1.6615753173828125,0.2886201441287994,0.2886201441287994,0.0,98.16748046875,91.0,8008.76123046875,-0.0,930.7739868164062,1.0,283.1499938964844,286.9876708984375,290.6120910644531,291.210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18531.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696503043174743,1.0,0.0,0.0,0.4900044798851013,0.4901295304298401,1.6021145299305317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.6171875,0.0,27.15586280822754,1895.4371337890625,0.0,225.1351013183593,0.2764345109462738,1.0,0.0,3.0,1.0,0.0
12336120,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2826538085937,0.762607753276825,0.2324643433094024,0.2115577310323715,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2836303710937,0.8406186699867249,0.3135667145252228,0.2993664145469665,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.28350830078125,0.8294512629508972,0.30030557513237,0.2118493169546127,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.283203125,0.8041867017745972,0.2722305059432983,0.2604293525218963,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.281494140625,0.7002557516098022,0.177662193775177,0.8115050792694092,287.28369140625,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0516357421875,287.28985595703125,1.0,0.4255701005458832,1.0,1.0,0.0,1.0,-2.1543118953704834,2.1543080806732178,3.731769538717344e-06,1.6615753173828125,0.2886201441287994,0.2886201441287994,0.0,98.16748046875,91.0,8008.76123046875,-0.0,930.7739868164062,1.0,283.1499938964844,286.9876708984375,290.6120910644531,291.210205078125,293.1499938964844,293.1499938964844,283.1499938964844,18531.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3696503043174743,1.0,0.0,0.0,0.4900044798851013,0.4901295304298401,1.6021145299305317e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2595.6171875,0.0,27.15586280822754,1895.4371337890625,0.0,225.1351013183593,0.2764345109462738,1.0,0.0,3.0,1.0,0.0
12336180,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905639648437,0.7633974552154541,0.2314175963401794,0.2105678617954254,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915405273437,0.8412331938743591,0.311876893043518,0.2977248728275299,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39141845703125,0.8301663994789124,0.2988288998603821,0.2107841819524765,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.39111328125,0.8045821785926819,0.2705254256725311,0.2587740123271942,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.7005412578582764,0.1765121817588806,0.8061156272888184,287.3916015625,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0525817871094,287.3977355957031,1.0,0.4225675761699676,1.0,1.0,0.0,1.0,-2.141411781311035,2.1414082050323486,3.687453272505081e-06,1.6515321731567385,0.2677217423915863,0.2677217423915863,0.0,96.75970458984376,79.0,7571.65185546875,-0.0,913.2767333984376,1.0,283.1499938964844,287.0931396484375,290.5964660644531,291.1653747558594,293.1499938964844,293.1499938964844,283.1499938964844,18357.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35494264960289,1.0,0.0,0.0,0.4504602253437042,0.4700713157653808,1.3539616539048892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2466.873046875,0.0,25.51473045349121,1895.4371337890625,0.0,202.02560424804688,0.2731067836284637,1.0,0.0,3.0,1.0,0.0
12336240,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3905639648437,0.7633974552154541,0.2314175963401794,0.2105678617954254,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915405273437,0.8412331938743591,0.311876893043518,0.2977248728275299,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.39141845703125,0.8301663994789124,0.2988288998603821,0.2107841819524765,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.39111328125,0.8045821785926819,0.2705254256725311,0.2587740123271942,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.389404296875,0.7005412578582764,0.1765121817588806,0.8061156272888184,287.3916015625,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0525817871094,287.3977355957031,1.0,0.4225675761699676,1.0,1.0,0.0,1.0,-2.141411781311035,2.1414082050323486,3.687453272505081e-06,1.6515321731567385,0.2677217423915863,0.2677217423915863,0.0,96.75970458984376,79.0,7571.65185546875,-0.0,913.2767333984376,1.0,283.1499938964844,287.0931396484375,290.5964660644531,291.1653747558594,293.1499938964844,293.1499938964844,283.1499938964844,18357.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.35494264960289,1.0,0.0,0.0,0.4504602253437042,0.4700713157653808,1.3539616539048892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2466.873046875,0.0,25.51473045349121,1895.4371337890625,0.0,202.02560424804688,0.2731067836284637,1.0,0.0,3.0,1.0,0.0
12336300,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.444091796875,0.766775906085968,0.2309189140796661,0.2100365161895752,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450378417969,0.844675600528717,0.3110502064228058,0.2968594133853912,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4449157714844,0.8335607647895813,0.2981103360652923,0.2102196514606475,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4446105957031,0.8079739212989807,0.2696878314018249,0.257898598909378,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44293212890625,0.7035635113716125,0.1759541183710098,0.803203284740448,287.4450988769531,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0531616210937,287.4511108398437,1.0,0.4197732210159302,1.0,1.0,0.0,1.0,-2.134506940841675,2.1345033645629883,3.6638441542891087e-06,1.6461530923843384,0.2573623359203338,0.2573623359203338,0.0,94.50249481201172,79.0,7356.216796875,-0.0,898.5205688476562,1.0,283.1499938964844,287.14483642578125,290.5878295898437,291.1424255371094,293.1499938964844,293.1499938964844,283.1499938964844,18253.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3478920459747314,1.0,0.0,0.0,0.4318649470806122,0.4723485708236694,1.2444842489856e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2399.24853515625,0.0,25.413599014282227,1895.4371337890625,0.0,191.10916137695312,0.2721312642097473,1.0,0.0,3.0,1.0,0.0
12336360,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4958801269531,0.771862804889679,0.2304333299398422,0.2094909697771072,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4967956542969,0.8499155640602112,0.3102332651615143,0.2959754467010498,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4966735839844,0.8386753797531128,0.2974023222923279,0.2096420973539352,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.49639892578125,0.8129809498786926,0.2688582241535187,0.2570027410984039,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947509765625,0.7081725001335144,0.1754061579704284,0.8002017736434937,287.496826171875,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0538330078125,287.5026550292969,1.0,0.4163439571857452,1.0,1.0,0.0,1.0,-2.127415657043457,2.1274120807647705,3.6396800169313792e-06,1.6406272649765017,0.2470368146896362,0.2470368146896362,0.0,91.49906158447266,67.0,7146.345703125,-0.0,880.9745483398438,1.0,283.1499938964844,287.1949768066406,290.5777282714844,291.1177673339844,293.1499938964844,293.1499938964844,283.1499938964844,18183.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.340902715921402,1.0,0.0,0.0,0.4143674671649933,0.4760347902774811,1.14568381448521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2330.2783203125,0.0,25.43398094177246,1895.4371337890625,0.0,180.33517456054688,0.271429032087326,1.0,0.0,3.0,1.0,0.0
12336420,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59332275390625,0.7869948744773865,0.22947958111763,0.2083623260259628,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5941772460937,0.8657429218292236,0.308610051870346,0.2941604256629944,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59405517578125,0.8540191054344177,0.2959977984428406,0.2084531635046005,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937805175781,0.8272306323051453,0.2672065496444702,0.2551603019237518,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.7210230231285095,0.1743278056383133,0.7939972877502441,287.5942077636719,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0552673339844,287.599609375,1.0,0.4080412089824676,1.0,1.0,0.0,1.0,-2.112787961959839,2.112784147262573,3.590105734474492e-06,1.629227638244629,0.2264251559972763,0.2264251559972763,0.0,83.87224578857422,55.0,6742.0458984375,-0.0,839.9763793945312,1.0,283.1499938964844,287.28875732421875,290.5531921386719,291.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,18118.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267948925495147,1.0,0.0,0.0,0.3821211755275726,0.4816161096096039,9.753855501060116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.60009765625,0.0,25.471832275390625,1895.4371337890625,0.0,158.56631469726562,0.2704028785228729,1.0,0.0,3.0,1.0,0.0
12336480,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.59332275390625,0.7869948744773865,0.22947958111763,0.2083623260259628,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5941772460937,0.8657429218292236,0.308610051870346,0.2941604256629944,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59405517578125,0.8540191054344177,0.2959977984428406,0.2084531635046005,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5937805175781,0.8272306323051453,0.2672065496444702,0.2551603019237518,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5922546386719,0.7210230231285095,0.1743278056383133,0.7939972877502441,287.5942077636719,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0552673339844,287.599609375,1.0,0.4080412089824676,1.0,1.0,0.0,1.0,-2.112787961959839,2.112784147262573,3.590105734474492e-06,1.629227638244629,0.2264251559972763,0.2264251559972763,0.0,83.87224578857422,55.0,6742.0458984375,-0.0,839.9763793945312,1.0,283.1499938964844,287.28875732421875,290.5531921386719,291.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,18118.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3267948925495147,1.0,0.0,0.0,0.3821211755275726,0.4816161096096039,9.753855501060116e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2195.60009765625,0.0,25.471832275390625,1895.4371337890625,0.0,158.56631469726562,0.2704028785228729,1.0,0.0,3.0,1.0,0.0
12336540,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8091311454772949,0.2285258322954177,0.2071856260299682,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.8896647691726685,0.3069803416728973,0.2922880351543426,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.8773195743560791,0.2945874035358429,0.2072223722934723,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6843566894531,0.8481123447418213,0.2655460834503174,0.2532578706741333,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.7388052344322205,0.1732557117938995,0.7875747084617615,287.68475341796875,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0565795898437,287.6898193359375,1.0,0.3983348906040191,1.0,1.0,0.0,1.0,-2.097649335861206,2.0976457595825195,3.5391844903642777e-06,1.6174285411834717,0.2058084607124328,0.2058084607124328,0.0,74.80306243896484,43.0,6355.435546875,-0.0,793.91015625,1.0,283.1499938964844,287.3753662109375,290.52496337890625,291.00762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18098.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124563694000244,1.0,0.0,0.0,0.3526780009269714,0.4843992888927459,8.4320959103934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2066.2744140625,0.0,25.423568725585938,1895.4371337890625,0.0,136.12509155273438,0.2695672512054443,1.0,0.0,3.0,1.0,0.0
12336600,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8091311454772949,0.2285258322954177,0.2071856260299682,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6847229003906,0.8896647691726685,0.3069803416728973,0.2922880351543426,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.8773195743560791,0.2945874035358429,0.2072223722934723,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6843566894531,0.8481123447418213,0.2655460834503174,0.2532578706741333,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68292236328125,0.7388052344322205,0.1732557117938995,0.7875747084617615,287.68475341796875,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0565795898437,287.6898193359375,1.0,0.3983348906040191,1.0,1.0,0.0,1.0,-2.097649335861206,2.0976457595825195,3.5391844903642777e-06,1.6174285411834717,0.2058084607124328,0.2058084607124328,0.0,74.80306243896484,43.0,6355.435546875,-0.0,793.91015625,1.0,283.1499938964844,287.3753662109375,290.52496337890625,291.00762939453125,293.1499938964844,293.1499938964844,283.1499938964844,18098.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3124563694000244,1.0,0.0,0.0,0.3526780009269714,0.4843992888927459,8.4320959103934e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2066.2744140625,0.0,25.423568725585938,1895.4371337890625,0.0,136.12509155273438,0.2695672512054443,1.0,0.0,3.0,1.0,0.0
12336660,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7687072753906,0.8379341959953308,0.2275564968585968,0.2059655934572219,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7694702148437,0.9259727001190186,0.3053301870822906,0.290365070104599,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7693786621094,0.9116843938827516,0.2931574881076813,0.2059547901153564,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76910400390625,0.8793469071388245,0.2638634741306305,0.2513031661510467,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.76776123046875,0.7650570273399353,0.1721755117177963,0.7809686064720154,287.7694702148437,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0576477050781,287.7742614746094,1.0,0.3876392543315887,1.0,1.0,0.0,1.0,-2.082070589065552,2.082067012786865,3.487191861495376e-06,1.6052852869033811,0.1851245760917663,0.1851245760917663,0.0,64.86247253417969,31.0,5985.2158203125,-0.0,745.0117797851562,1.0,283.1499938964844,287.4579162597656,290.4944763183594,290.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,18089.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981156408786773,1.0,0.0,0.0,0.3254587650299072,0.4857398569583893,7.413945013468037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1942.0665283203125,0.0,25.32727432250977,1895.4371337890625,0.0,113.0462646484375,0.2688102424144745,1.0,0.0,3.0,1.0,0.0
12336720,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7687072753906,0.8379341959953308,0.2275564968585968,0.2059655934572219,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7694702148437,0.9259727001190186,0.3053301870822906,0.290365070104599,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7693786621094,0.9116843938827516,0.2931574881076813,0.2059547901153564,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76910400390625,0.8793469071388245,0.2638634741306305,0.2513031661510467,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.76776123046875,0.7650570273399353,0.1721755117177963,0.7809686064720154,287.7694702148437,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0576477050781,287.7742614746094,1.0,0.3876392543315887,1.0,1.0,0.0,1.0,-2.082070589065552,2.082067012786865,3.487191861495376e-06,1.6052852869033811,0.1851245760917663,0.1851245760917663,0.0,64.86247253417969,31.0,5985.2158203125,-0.0,745.0117797851562,1.0,283.1499938964844,287.4579162597656,290.4944763183594,290.9496154785156,293.1499938964844,293.1499938964844,283.1499938964844,18089.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2981156408786773,1.0,0.0,0.0,0.3254587650299072,0.4857398569583893,7.413945013468037e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1942.0665283203125,0.0,25.32727432250977,1895.4371337890625,0.0,113.0462646484375,0.2688102424144745,1.0,0.0,3.0,1.0,0.0
12336780,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8478698730469,0.882131814956665,0.2265611439943313,0.2047052383422851,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486022949219,0.9788708090782166,0.3036502599716186,0.2883958518505096,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8485107421875,0.9665097594261168,0.2916990518569946,0.2046539336442947,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482666015625,0.9296632409095764,0.2621497213840484,0.2493008226156234,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84698486328125,0.8062461614608765,0.1710767894983291,0.7741943001747131,287.8486022949219,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.05841064453125,287.85308837890625,1.0,0.3762075006961822,1.0,1.0,0.0,1.0,-2.066088914871216,2.0660855770111084,3.4342865546932444e-06,1.592827081680298,0.164309948682785,0.164309948682785,0.0,54.39960479736328,34.0,5631.349609375,-0.0,694.6459350585938,1.0,283.1499938964844,287.5385437011719,290.5045166015625,290.9195251464844,293.1499938964844,293.1499938964844,283.1499938964844,18081.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916057407855987,1.0,0.0,0.0,0.3001706898212433,0.4864902198314667,6.5948140282046105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.531982421875,0.0,25.21785545349121,1895.4371337890625,0.0,86.48006439208984,0.2681164741516113,1.0,0.0,3.0,1.0,0.0
12336840,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8478698730469,0.882131814956665,0.2265611439943313,0.2047052383422851,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8486022949219,0.9788708090782166,0.3036502599716186,0.2883958518505096,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8485107421875,0.9665097594261168,0.2916990518569946,0.2046539336442947,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8482666015625,0.9296632409095764,0.2621497213840484,0.2493008226156234,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84698486328125,0.8062461614608765,0.1710767894983291,0.7741943001747131,287.8486022949219,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.05841064453125,287.85308837890625,1.0,0.3762075006961822,1.0,1.0,0.0,1.0,-2.066088914871216,2.0660855770111084,3.4342865546932444e-06,1.592827081680298,0.164309948682785,0.164309948682785,0.0,54.39960479736328,34.0,5631.349609375,-0.0,694.6459350585938,1.0,283.1499938964844,287.5385437011719,290.5045166015625,290.9195251464844,293.1499938964844,293.1499938964844,283.1499938964844,18081.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916057407855987,1.0,0.0,0.0,0.3001706898212433,0.4864902198314667,6.5948140282046105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.531982421875,0.0,25.21785545349121,1895.4371337890625,0.0,86.48006439208984,0.2681164741516113,1.0,0.0,3.0,1.0,0.0
12336900,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8855895996094,0.9019238352775574,0.226048469543457,0.2041284441947937,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8862609863281,0.9962222576141356,0.3027953207492828,0.2874666154384613,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861999511719,0.9858686327934264,0.2909547388553619,0.2040445655584335,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8859558105469,0.9524384140968324,0.2612774074077606,0.2483545988798141,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8847045898437,0.8228902816772461,0.1705164313316345,0.7710881233215332,287.88629150390625,289.4494323730469,290.5214233398437,287.5135192871094,290.5233154296875,297.0586242675781,287.89068603515625,1.0,0.3723654747009277,1.0,1.0,0.0,1.0,-2.058673620223999,2.058670282363892,3.4098627565981587e-06,1.5870305299758911,0.1538360118865966,0.1538360118865966,0.0,50.90478897094727,34.0,5461.22265625,-0.0,676.3026123046875,1.0,283.1499938964844,287.57867431640625,290.5035095214844,290.9115600585937,293.1499938964844,293.1499938964844,283.1499938964844,18078.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916009724140167,1.0,0.0,0.0,0.2881888449192047,0.4867727160453796,6.238674021830093e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1768.79296875,0.0,25.16394805908203,1895.4371337890625,0.0,86.45072174072266,0.2677933871746063,1.0,0.0,3.0,1.0,0.0
12336960,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9211730957031,0.9122134447097778,0.2255052477121353,0.2036014348268509,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217529296875,0.9990000128746032,0.3020506799221039,0.2822475433349609,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9217224121094,0.9941327571868896,0.2901818454265594,0.2034748196601867,297.010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9215087890625,0.9627892374992372,0.260377287864685,0.2474623024463653,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9203796386719,0.8307164907455444,0.1699309945106506,0.7682493925094604,287.9218139648437,289.4922790527344,290.48687744140625,287.4940490722656,290.48876953125,297.05859375,287.925537109375,1.0,0.369126558303833,1.0,1.0,0.0,1.0,-2.046619415283203,2.046616077423096,3.37055303134548e-06,1.577731370925903,0.1432953178882599,0.1432953178882599,0.0,49.0831184387207,52.0,5291.5205078125,-0.0,660.1998291015625,1.0,283.1499938964844,287.6188049316406,290.4896240234375,290.89117431640625,293.1499938964844,293.1499938964844,283.1499938964844,18074.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2915064394474029,1.0,0.0,0.0,0.2766201794147491,0.4870232939720154,5.910635536565678e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1712.57861328125,0.0,25.11188507080078,1895.4371337890625,0.0,85.86884307861328,0.2674859762191772,1.0,0.0,3.0,1.0,0.0
12337020,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9922790527344,0.8994142413139343,0.2243656516075134,0.2026542723178863,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930114746094,0.9942282438278198,0.3005338311195373,0.2854102551937103,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.992919921875,0.9834014177322388,0.2885916829109192,0.2024236470460891,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.99267578125,0.9485259652137756,0.2585368454456329,0.2458013892173767,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9913635253906,0.8200346827507019,0.1687316745519638,0.7632147073745728,287.9930419921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0582580566406,287.99755859375,1.0,0.3701495826244354,1.0,1.0,0.0,1.0,-2.0404694080352783,2.040466070175171,3.3503936265333323e-06,1.5728576183319092,0.1220554634928703,0.1220554634928703,0.0,50.46139907836914,70.0,4979.46142578125,-0.0,659.9140625,1.0,283.1499938964844,287.6994323730469,290.4464111328125,290.8279724121094,293.1499938964844,293.1499938964844,283.1499938964844,18066.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904799878597259,1.0,0.0,0.0,0.2546451985836029,0.4875075221061706,5.32326849267406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1603.111328125,0.0,25.016237258911133,1895.4371337890625,0.0,79.49046325683594,0.2669166922569275,1.0,0.0,3.0,1.0,0.0
12337080,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9922790527344,0.8994142413139343,0.2243656516075134,0.2026542723178863,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9930114746094,0.9942282438278198,0.3005338311195373,0.2854102551937103,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.992919921875,0.9834014177322388,0.2885916829109192,0.2024236470460891,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.99267578125,0.9485259652137756,0.2585368454456329,0.2458013892173767,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9913635253906,0.8200346827507019,0.1687316745519638,0.7632147073745728,287.9930419921875,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0582580566406,287.99755859375,1.0,0.3701495826244354,1.0,1.0,0.0,1.0,-2.0404694080352783,2.040466070175171,3.3503936265333323e-06,1.5728576183319092,0.1220554634928703,0.1220554634928703,0.0,50.46139907836914,70.0,4979.46142578125,-0.0,659.9140625,1.0,283.1499938964844,287.6994323730469,290.4464111328125,290.8279724121094,293.1499938964844,293.1499938964844,283.1499938964844,18066.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2904799878597259,1.0,0.0,0.0,0.2546451985836029,0.4875075221061706,5.32326849267406e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1603.111328125,0.0,25.016237258911133,1895.4371337890625,0.0,79.49046325683594,0.2669166922569275,1.0,0.0,3.0,1.0,0.0
12337140,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.8531169295310974,0.0,0.2018616795539856,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.9452623128890992,0.0,0.2837820947170257,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.9310770630836488,0.0,0.2015025466680526,297.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.8939801454544067,0.0,0.2443162053823471,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.777496337890625,0.0,0.7590012550354004,288.0609741210937,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0567626953125,288.0648498535156,0.0,0.0,1.0,1.0,0.0,1.0,-2.02911114692688,2.029108047485352,3.3135036119347205e-06,1.5639663934707642,0.0,0.0,0.0,58.32904052734375,60.0,4677.29736328125,-0.0,678.2274780273438,0.0,283.1499938964844,287.7849426269531,290.39910888671875,290.7582702636719,293.1499938964844,293.1499938964844,278.1499938964844,18059.99609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2342445403337478,0.4880014061927795,4.812211962246238e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,24.93345642089844,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.8531169295310974,0.0,0.2018616795539856,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.9452623128890992,0.0,0.2837820947170257,297.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0608825683594,0.9310770630836488,0.0,0.2015025466680526,297.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606689453125,0.8939801454544067,0.0,0.2443162053823471,297.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.777496337890625,0.0,0.7590012550354004,288.0609741210937,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0567626953125,288.0648498535156,0.0,0.0,1.0,1.0,0.0,1.0,-2.02911114692688,2.029108047485352,3.3135036119347205e-06,1.5639663934707642,0.0,0.0,0.0,58.32904052734375,60.0,4677.29736328125,-0.0,678.2274780273438,0.0,283.1499938964844,287.7849426269531,290.39910888671875,290.7582702636719,293.1499938964844,293.1499938964844,278.1499938964844,18059.99609375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2342445403337478,0.4880014061927795,4.812211962246238e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,24.93345642089844,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.3576037585735321,0.0,0.0008398004574701,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315612792969,0.3576037585735321,0.0,0.0008843503892421,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.131591796875,0.3576037585735321,0.0,0.0006531781400553,297.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13140869140625,0.3576037585735321,0.0,0.0008843503892421,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314697265625,0.0,0.0,0.0041949828155338,288.1508483886719,294.1499938964844,290.3157043457031,287.3807373046875,290.3433532714844,296.63153076171875,286.894287109375,0.0,0.0,0.7973182797431946,0.7973182797431946,0.2026817202568054,1.0,-0.008949376642704,0.009007466956973,-5.809050344396383e-05,-0.0112536447122693,0.0,0.0,0.0,-0.0470439568161964,60.0,913.3727416992188,-0.0,-5.460639840748627e-06,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.1923199142685904e-14,4.94047280841757e-14,2.461889835762413e-20,2.491820916272758e-10,2.4918181407151957e-10,2.90509907474682e-16,0.0,0.0,-0.0,0.0,0.0,2.0923214957832e-23,9.811514947857654e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1287841796875,0.0,0.0,0.000823131413199,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1285705566406,0.0,0.0,0.0011270581744611,297.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1278991699219,0.0,0.0,0.0008028939482755,297.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1286315917969,0.0,0.0,0.0009826357709243,297.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288146972656,0.0,0.0,0.0032006369438022,288.1453552246094,294.1499938964844,290.2825012207031,287.3567199707031,290.33935546875,296.0375671386719,286.2957763671875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0088017741218209,0.0085809333249926,0.0002208409714512,-0.0115044936537742,0.0,0.0,0.0,-0.0467979796230793,60.0,351.2973327636719,-0.0,-4.72511101179407e-06,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.928053000250829e-30,1.5429712633978169e-29,1.0713435676927155e-32,-4.5508209939248e-18,-4.547575550791448e-18,-3.2454134469382188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.126220703125,0.0,0.0,0.0001162154221674,297.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1254577636719,0.0,0.0,0.0001298661663895,297.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,9.506903006695212e-05,297.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258239746094,0.0,0.0,0.000125712074805,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,0.0005543148727156,288.14141845703125,294.1499938964844,290.2490539550781,287.3324279785156,290.3375244140625,295.2575988769531,286.0986022949219,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012256023474037,0.0030455512460321,-0.0018199488986283,-0.015994619578123,0.0,0.0,0.0,-0.0084579130634665,60.0,133.84640502929688,-0.0,-1.0241155479207009e-07,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.389129803765952e-40,-3.282541652680884e-40,-7.438512638175423e-41,-3.521095417930132e-21,-2.843211616316906e-21,-6.778839025874219e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
