time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337440,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,9.585844964021815e-05,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1243896484375,0.0,0.0,0.0001011645144899,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12384033203125,0.0,0.0,7.469478441635147e-05,297.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1247863769531,0.0,0.0,0.0001010418927762,297.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1256408691406,0.0,0.0,0.000478060072055,288.1398010253906,294.1499938964844,290.2157897949219,287.3081970214844,290.3365173339844,294.51385498046875,286.0572814941406,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010211344342678,0.0008031528559513,0.000217981491005,-0.0181679669767618,0.0,0.0,0.0,-0.008341634646058,60.0,50.757118225097656,-0.0,-7.109199628985152e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.9599187401228704e-21,-2.5554462652538266e-21,-2.4044724748690437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241149902344,0.0,0.0,9.523013432044536e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,0.0001002844073809,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1227722167969,0.0,0.0,7.406953955069184e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.12371826171875,0.0,0.0,0.000100283017673,297.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12457275390625,0.0,0.0,0.0004756863054353,288.1381225585937,294.1499938964844,290.1827087402344,287.28399658203125,290.33526611328125,293.8749389648437,286.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146957356482,3.5981667423357067e-08,0.0010146596468985,-0.0189301390200853,0.0,0.0,0.0,-0.008574491366744,60.0,20.199296951293945,-0.0,-7.02145115383246e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.066556376689021e-21,-2.5341184956025258e-21,-2.5324376791381026e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229553222656,0.0,0.0,9.521182073513046e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,0.0001002628123387,297.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1216125488281,0.0,0.0,7.405384531011805e-05,297.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,0.0001002627031994,297.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.0004756029229611,288.1363525390625,294.1499938964844,290.1498413085937,287.2598876953125,290.333740234375,293.3267517089844,286.107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.16208553314209,-0.0,-7.018793724000717e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.0677272734643084e-21,-2.5338834276745448e-21,-2.5338438457897644e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,9.518705337541178e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,0.000100236669823,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,7.403454219456762e-05,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,0.0001002365970634,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0004754793772008,288.1324768066406,294.1499938964844,290.0847473144531,287.2118835449219,290.3298645019531,292.4497985839844,286.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.551805019378662,-0.0,-7.01511808642863e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067755142342369e-21,-2.5338775711711844e-21,-2.5338775711711844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,9.518705337541178e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,0.000100236669823,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,7.403454219456762e-05,297.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200256347656,0.0,0.0,0.0001002365970634,297.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1208801269531,0.0,0.0,0.0004754793772008,288.1324768066406,294.1499938964844,290.0847473144531,287.2118835449219,290.3298645019531,292.4497985839844,286.1879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.551805019378662,-0.0,-7.01511808642863e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067755142342369e-21,-2.5338775711711844e-21,-2.5338775711711844e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,9.516148566035554e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,0.0001002097415039,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,7.401465700240806e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,0.0001002096687443,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,0.0004753516404889,288.12823486328125,294.1499938964844,290.0204772949219,287.1641845703125,290.3248596191406,291.7975158691406,286.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7728190422058105,-0.0,-7.011324498762407e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1175537109375,0.0,0.0,9.516148566035554e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1168212890625,0.0,0.0,0.0001002097415039,298.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11627197265625,0.0,0.0,7.401465700240806e-05,297.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1171875,0.0,0.0,0.0001002096687443,297.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,0.0004753516404889,288.12823486328125,294.1499938964844,290.0204772949219,287.1641845703125,290.3248596191406,291.7975158691406,286.2654724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7728190422058105,-0.0,-7.011324498762407e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,9.51353067648597e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,0.0001001821729005,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131896972656,0.0,0.0,7.399429159704596e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,0.0001001821001409,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148986816406,0.0,0.0,0.0004752209060825,288.12359619140625,294.1499938964844,289.95709228515625,287.1167907714844,290.31884765625,291.3072814941406,286.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5874595642089844,-0.0,-7.007443514339684e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1144714355469,0.0,0.0,9.51353067648597e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137084960937,0.0,0.0,0.0001001821729005,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1131896972656,0.0,0.0,7.399429159704596e-05,297.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11407470703125,0.0,0.0,0.0001001821001409,297.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148986816406,0.0,0.0,0.0004752209060825,288.12359619140625,294.1499938964844,289.95709228515625,287.1167907714844,290.31884765625,291.3072814941406,286.33660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5874595642089844,-0.0,-7.007443514339684e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,9.510886593488976e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103515625,0.0,0.0,0.0001001543278107,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,7.397372246487066e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107177734375,0.0,0.0,0.0001001542550511,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,0.000475088803796,288.11865234375,294.1499938964844,289.8945617675781,287.0697937011719,290.311767578125,290.9342346191406,286.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.483503580093384,-0.0,-7.003524160609231e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.111083984375,0.0,0.0,9.510886593488976e-05,298.1218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103515625,0.0,0.0,0.0001001543278107,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1098327636719,0.0,0.0,7.397372246487066e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1107177734375,0.0,0.0,0.0001001542550511,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1115417480469,0.0,0.0,0.000475088803796,288.11865234375,294.1499938964844,289.8945617675781,287.0697937011719,290.311767578125,290.9342346191406,286.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.483503580093384,-0.0,-7.003524160609231e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1093139648437,0.0,0.0,9.50956455199048e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10858154296875,0.0,0.0,0.0001001404016278,298.1828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1080627441406,0.0,0.0,7.396344153676182e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1089782714844,0.0,0.0,0.0001001403361442,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097717285156,0.0,0.0,0.0004750227672047,288.1160583496094,294.1499938964844,289.8636474609375,287.04644775390625,290.307861328125,290.7812805175781,286.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.438030481338501,-0.0,-7.001565194286742e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075134277344,0.0,0.0,9.508249786449596e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067810058594,0.0,0.0,0.0001001265554805,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.10626220703125,0.0,0.0,7.395321154035628e-05,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1071472167969,0.0,0.0,0.0001001264899969,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1079406738281,0.0,0.0,0.0004749570798594,288.1134033203125,294.1499938964844,289.8329467773437,287.023193359375,290.3037414550781,290.6463317871094,286.46124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.394402027130127,-0.0,-6.999617596648022e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.505664638709276e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,0.000100099336123,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,7.393310079351068e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033630371094,0.0,0.0,0.0001000992633635,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,0.0004748279461637,288.1078796386719,294.1499938964844,289.7722473144531,286.9769897460937,290.29473876953125,290.420166015625,286.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.310913324356079,-0.0,-6.995788481845011e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.505664638709276e-05,298.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,0.000100099336123,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024780273437,0.0,0.0,7.393310079351068e-05,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1033630371094,0.0,0.0,0.0001000992633635,298.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1041259765625,0.0,0.0,0.0004748279461637,288.1078796386719,294.1499938964844,289.7722473144531,286.9769897460937,290.29473876953125,290.420166015625,286.5160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.310913324356079,-0.0,-6.995788481845011e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.503174806013703e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,0.0001000731135718,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,7.391373947029933e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,0.0001000730480882,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001281738281,0.0,0.0,0.0004747035854961,288.10211181640625,294.1499938964844,289.7125244140625,286.9312744140625,290.2848205566406,290.2392578125,286.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2315316200256348,-0.0,-6.992101475589152e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.503174806013703e-05,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989990234375,0.0,0.0,0.0001000731135718,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0984802246094,0.0,0.0,7.391373947029933e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.099365234375,0.0,0.0,0.0001000730480882,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001281738281,0.0,0.0,0.0004747035854961,288.10211181640625,294.1499938964844,289.7125244140625,286.9312744140625,290.2848205566406,290.2392578125,286.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2315316200256348,-0.0,-6.992101475589152e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.500805754214524e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,0.0001000481715891,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,7.38953094696626e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,0.0001000480988295,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,0.0004745852493215,288.0960998535156,294.1499938964844,289.6537475585937,286.88604736328125,290.2740173339844,290.09130859375,286.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1557936668396,-0.0,-6.98859281555997e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.09552001953125,0.0,0.0,9.500805754214524e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948181152344,0.0,0.0,0.0001000481715891,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0943298339844,0.0,0.0,7.38953094696626e-05,297.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951843261719,0.0,0.0,0.0001000480988295,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.095947265625,0.0,0.0,0.0004745852493215,288.0960998535156,294.1499938964844,289.6537475585937,286.88604736328125,290.2740173339844,290.09130859375,286.6129455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1557936668396,-0.0,-6.98859281555997e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,9.498553117737174e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,0.0001000244446913,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,7.387778896372765e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,0.0001000243792077,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,0.0004744727048091,288.0899353027344,294.1499938964844,289.5959777832031,286.8413391113281,290.26239013671875,289.9676208496094,286.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0834195613861084,-0.0,-6.985255396330103e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,9.498553117737174e-05,298.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09051513671875,0.0,0.0,0.0001000244446913,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09002685546875,0.0,0.0,7.387778896372765e-05,297.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0908508300781,0.0,0.0,0.0001000243792077,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09161376953125,0.0,0.0,0.0004744727048091,288.0899353027344,294.1499938964844,289.5959777832031,286.8413391113281,290.26239013671875,289.9676208496094,286.6558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0834195613861084,-0.0,-6.985255396330103e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0889587402344,0.0,0.0,9.497466817265376e-05,298.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882873535156,0.0,0.0,0.00010001299961,298.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877990722656,0.0,0.0,7.386933430097997e-05,297.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.088623046875,0.0,0.0,0.0001000129341264,298.1139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0893859863281,0.0,0.0,0.0004744184261653,288.0867614746094,294.1499938964844,289.56744384765625,286.8191833496094,290.2562561035156,289.912841796875,286.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.04841947555542,-0.0,-6.983646727576345e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0867004394531,0.0,0.0,9.496405255049468e-05,298.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0860290527344,0.0,0.0,0.0001000018237391,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0855407714844,0.0,0.0,7.386108336504549e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,0.0001000017582555,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871276855469,0.0,0.0,0.0004743653989862,288.08355712890625,294.1499938964844,289.5391845703125,286.79718017578125,290.2499084472656,289.86187744140625,286.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.0180779881775379,0.0,0.0,0.0,-0.0084130764007568,60.0,2.0141761302948,-0.0,-6.982075007044841e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,9.49434979702346e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.998017776524648e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,7.384509081020951e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0817565917969,0.0,0.0,9.998011228162797e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824890136719,0.0,0.0,0.0004742627206724,288.0770263671875,294.1499938964844,289.48345947265625,286.7536315917969,290.2366943359375,289.7695007324219,286.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9478631019592283,-0.0,-6.979030331422109e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.19921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,9.49434979702346e-05,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.998017776524648e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809326171875,0.0,0.0,7.384509081020951e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0817565917969,0.0,0.0,9.998011228162797e-05,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0824890136719,0.0,0.0,0.0004742627206724,288.0770263671875,294.1499938964844,289.48345947265625,286.7536315917969,290.2366943359375,289.7695007324219,286.7323608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9478631019592283,-0.0,-6.979030331422109e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,9.492370736552402e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,9.995933942263946e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,7.382970215985551e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,9.995927393902092e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,0.0004741638840641,288.0703430175781,294.1499938964844,289.4288024902344,286.7106628417969,290.2226867675781,289.6871643066406,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8843103647232056,-0.0,-6.976100053179837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07733154296875,0.0,0.0,9.492370736552402e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,9.995933942263946e-05,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,7.382970215985551e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769958496094,0.0,0.0,9.995927393902092e-05,298.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777282714844,0.0,0.0,0.0004741638840641,288.0703430175781,294.1499938964844,289.4288024902344,286.7106628417969,290.2226867675781,289.6871643066406,286.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8843103647232056,-0.0,-6.976100053179837e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.490454249316826e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,9.993915591621771e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,7.381479372270405e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,9.99390904325992e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.0004740681324619,288.0635070800781,294.1499938964844,289.37518310546875,286.6683349609375,290.2079772949219,289.6124267578125,286.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8233524560928345,-0.0,-6.973261434950474e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07244873046875,0.0,0.0,9.490454249316826e-05,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718078613281,0.0,0.0,9.993915591621771e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,7.381479372270405e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,9.99390904325992e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,0.0004740681324619,288.0635070800781,294.1499938964844,289.37518310546875,286.6683349609375,290.2079772949219,289.6124267578125,286.7979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8233524560928345,-0.0,-6.973261434950474e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.488585055805744e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.991947445087136e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,7.38002490834333e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,9.991940896725282e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,0.0004739747673738,288.0565795898437,294.1499938964844,289.3226928710937,286.626708984375,290.1925964355469,289.5435791015625,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7648561000823977,-0.0,-6.970493870994687e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.488585055805744e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668334960937,0.0,0.0,9.991947445087136e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,7.38002490834333e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0671691894531,0.0,0.0,9.991940896725282e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.06787109375,0.0,0.0,0.0004739747673738,288.0565795898437,294.1499938964844,289.3226928710937,286.626708984375,290.1925964355469,289.5435791015625,286.8271789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7648561000823977,-0.0,-6.970493870994687e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06494140625,0.0,0.0,9.487664647167549e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643005371094,0.0,0.0,9.990977559937164e-05,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638427734375,0.0,0.0,7.379308954114094e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06463623046875,0.0,0.0,9.990971739171071e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653381347656,0.0,0.0,0.0004739287833217,288.0531005859375,294.1499938964844,289.2968444824219,286.60614013671875,290.1846618652344,289.5109558105469,286.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.736494541168213,-0.0,-6.9691310500275e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624084472656,0.0,0.0,9.486750786891208e-05,298.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.061767578125,0.0,0.0,9.990015678340568e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,7.378598093055189e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,9.990009129978716e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.06280517578125,0.0,0.0,0.0004738831485155,288.049560546875,294.1499938964844,289.27130126953125,286.58575439453125,290.1765441894531,289.4793701171875,286.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.7087029218673706,-0.0,-6.967778887201348e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,9.48494125623256e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,9.988110105041414e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,7.377190922852606e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,9.988103556679562e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,0.0004737927520181,288.0424499511719,294.1499938964844,289.2210693359375,286.5455627441406,290.1598815917969,289.4187927246094,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.654773235321045,-0.0,-6.965100141087532e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,9.48494125623256e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0566101074219,0.0,0.0,9.988110105041414e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561828613281,0.0,0.0,7.377190922852606e-05,298.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05694580078125,0.0,0.0,9.988103556679562e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576477050781,0.0,0.0,0.0004737927520181,288.0424499511719,294.1499938964844,289.2210693359375,286.5455627441406,290.1598815917969,289.4187927246094,286.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.654773235321045,-0.0,-6.965100141087532e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,9.483149187872186e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.986222721636297e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,7.375796849373728e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,9.986216900870204e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523986816406,0.0,0.0,0.0004737032286357,288.0352478027344,294.1499938964844,289.1719970703125,286.506103515625,290.14263916015625,289.3612060546875,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.6029760837554932,-0.0,-6.96244768505494e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.052001953125,0.0,0.0,9.483149187872186e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0513916015625,0.0,0.0,9.986222721636297e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0509338378906,0.0,0.0,7.375796849373728e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,9.986216900870204e-05,298.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0523986816406,0.0,0.0,0.0004737032286357,288.0352478027344,294.1499938964844,289.1719970703125,286.506103515625,290.14263916015625,289.3612060546875,286.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.6029760837554932,-0.0,-6.96244768505494e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,9.481370216235518e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,9.984348434954882e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,7.37441296223551e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.98434261418879e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,0.0004736143455374,288.0279846191406,294.1499938964844,289.1241149902344,286.46746826171875,290.12481689453125,289.3061828613281,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5532242059707642,-0.0,-6.95981512421895e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,9.481370216235518e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04608154296875,0.0,0.0,9.984348434954882e-05,298.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.045654296875,0.0,0.0,7.37441296223551e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04638671875,0.0,0.0,9.98434261418879e-05,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470886230469,0.0,0.0,0.0004736143455374,288.0279846191406,294.1499938964844,289.1241149902344,286.46746826171875,290.12481689453125,289.3061828613281,286.9246520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5532242059707642,-0.0,-6.95981512421895e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
