time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339780,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,9.479602886131032e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.982487972592936e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,7.37303780624643e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.041015625,0.0,0.0,9.982482151826844e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04168701171875,0.0,0.0,0.0004735260736197,288.0206604003906,294.1499938964844,289.0774230957031,286.4296569824219,290.10650634765625,289.2532653808594,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.5054327249526978,-0.0,-6.957201748036823e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.04132080078125,0.0,0.0,9.479602886131032e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04071044921875,0.0,0.0,9.982487972592936e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,7.37303780624643e-05,298.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.041015625,0.0,0.0,9.982482151826844e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04168701171875,0.0,0.0,0.0004735260736197,288.0206604003906,294.1499938964844,289.0774230957031,286.4296569824219,290.10650634765625,289.2532653808594,286.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.5054327249526978,-0.0,-6.957201748036823e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.03863525390625,0.0,0.0,9.478724678047e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,9.981562470784412e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,7.372354593826458e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,9.98155665001832e-05,298.2016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,0.0004734821850433,288.0169677734375,294.1499938964844,289.0545349121094,286.4110412597656,290.0971374511719,289.2275695800781,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.482253909111023,-0.0,-6.955902165373119e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.035888671875,0.0,0.0,9.477850107941777e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0353088378906,0.0,0.0,9.980642062146217e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0348815917969,0.0,0.0,7.371674291789532e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,9.980636241380124e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0362548828125,0.0,0.0,0.0004734385292977,288.0133056640625,294.1499938964844,289.031982421875,286.3926696777344,290.0876770019531,289.2023010253906,286.9636535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.45954167842865,-0.0,-6.95460968813677e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.47611770243384e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298156738281,0.0,0.0,9.97881725197658e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,7.370326784439385e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,9.978811431210488e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,0.0004733519454021,288.0058898925781,294.1499938964844,288.9877624511719,286.3565673828125,290.0683898925781,289.1530456542969,286.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.4154820442199707,-0.0,-6.95204747103162e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304260253906,0.0,0.0,9.47611770243384e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298156738281,0.0,0.0,9.97881725197658e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0293884277344,0.0,0.0,7.370326784439385e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301208496094,0.0,0.0,9.978811431210488e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03076171875,0.0,0.0,0.0004733519454021,288.0058898925781,294.1499938964844,288.9877624511719,286.3565673828125,290.0683898925781,289.1530456542969,286.9811096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.4154820442199707,-0.0,-6.95204747103162e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.474412217969076e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,9.9770215456374e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,7.369000377366319e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,9.977015724871308e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,0.0004732667875941,287.9984436035156,294.1499938964844,288.94482421875,286.3213806152344,290.0486755371094,289.1053771972656,286.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3732041120529177,-0.0,-6.949527175947878e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,9.474412217969076e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0242919921875,0.0,0.0,9.9770215456374e-05,298.3574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238952636719,0.0,0.0,7.369000377366319e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02459716796875,0.0,0.0,9.977015724871308e-05,298.2084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0252380371094,0.0,0.0,0.0004732667875941,287.9984436035156,294.1499938964844,288.94482421875,286.3213806152344,290.0486755371094,289.1053771972656,286.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3732041120529177,-0.0,-6.949527175947878e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193176269531,0.0,0.0,9.472746751271188e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.97526731225662e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,7.367704529315233e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,9.97526221908629e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,0.0004731835797429,287.9909973144531,294.1499938964844,288.9031982421875,286.2871398925781,290.028564453125,289.0592346191406,287.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.332650065422058,-0.0,-6.947064434825735e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193176269531,0.0,0.0,9.472746751271188e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,9.97526731225662e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,7.367704529315233e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,9.97526221908629e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,0.0004731835797429,287.9909973144531,294.1499938964844,288.9031982421875,286.2871398925781,290.028564453125,289.0592346191406,287.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.332650065422058,-0.0,-6.947064434825735e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137023925781,0.0,0.0,9.471133671468124e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,9.973568376153708e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,7.366449426626787e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,9.973563282983378e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,0.0004731029912363,287.9834899902344,294.1499938964844,288.8628845214844,286.2538757324219,290.0080871582031,289.0145263671875,287.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2937798500061035,-0.0,-6.944679853404524e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137023925781,0.0,0.0,9.471133671468124e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0131225585937,0.0,0.0,9.973568376153708e-05,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,7.366449426626787e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.013427734375,0.0,0.0,9.973563282983378e-05,298.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,0.0004731029912363,287.9834899902344,294.1499938964844,288.8628845214844,286.2538757324219,290.0080871582031,289.0145263671875,287.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.94504809217733e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2937798500061035,-0.0,-6.944679853404524e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108947753906,0.0,0.0,9.470350778428838e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01031494140625,0.0,0.0,9.97274401015602e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099182128906,0.0,0.0,7.365841156570241e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106201171875,0.0,0.0,9.97273891698569e-05,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01123046875,0.0,0.0,0.000473063904792,287.9797668457031,294.1499938964844,288.8432006835937,286.23760986328125,289.9977111816406,288.9927062988281,287.0332336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2749676704406738,-0.0,-6.943523089830705e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,9.46958753047511e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00750732421875,0.0,0.0,9.971940016839652e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0071105957031,0.0,0.0,7.365247438428923e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,9.971934923669323e-05,298.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,0.0004730257496703,287.9760131835937,294.1499938964844,288.8238830566406,286.2215881347656,289.9872436523437,288.9712219238281,287.0396423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2565600872039795,-0.0,-6.942394747966318e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.46812579059042e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,9.970400424208492e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,7.364110206253827e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,9.970395331038162e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,0.0004729527281597,287.968505859375,294.1499938964844,288.7862548828125,286.1903381347656,289.96612548828125,288.9292907714844,287.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2209361791610718,-0.0,-6.940233276964136e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,9.46812579059042e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018615722656,0.0,0.0,9.970400424208492e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,7.364110206253827e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00213623046875,0.0,0.0,9.970395331038162e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,0.0004729527281597,287.968505859375,294.1499938964844,288.7862548828125,286.1903381347656,289.96612548828125,288.9292907714844,287.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260097221979e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2209361791610718,-0.0,-6.940233276964136e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,9.46676591411233e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,9.96896851575002e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,7.363052282016724e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,9.968963422579692e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,0.0004728847998194,287.9610290527344,294.1499938964844,288.75,286.1601257324219,289.9447021484375,288.8887023925781,287.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901622185535424e-09,0.0010087682167068,-0.0171031225472688,0.0,0.0,0.0,-0.0082285655662417,60.0,1.186884880065918,-0.0,-6.938221730479199e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9967346191406,0.0,0.0,9.46676591411233e-05,298.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9961853027344,0.0,0.0,9.96896851575002e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99578857421875,0.0,0.0,7.363052282016724e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964599609375,0.0,0.0,9.968963422579692e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,0.0004728847998194,287.9610290527344,294.1499938964844,288.75,286.1601257324219,289.9447021484375,288.8887023925781,287.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.8901622185535424e-09,0.0010087682167068,-0.0171031225472688,0.0,0.0,0.0,-0.0082285655662417,60.0,1.186884880065918,-0.0,-6.938221730479199e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,9.465460607316344e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,9.9675940873567e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,7.362037285929546e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.967588994186372e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,0.0004728196072392,287.9535217285156,294.1499938964844,288.7174987792969,286.1329040527344,289.9230651855469,288.8497314453125,287.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.155008316040039,-0.0,-6.936291185866139e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99102783203125,0.0,0.0,9.465460607316344e-05,298.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.990478515625,0.0,0.0,9.9675940873567e-05,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,7.362037285929546e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.967588994186372e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9913635253906,0.0,0.0,0.0004728196072392,287.9535217285156,294.1499938964844,288.7174987792969,286.1329040527344,289.9230651855469,288.8497314453125,287.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.155008316040039,-0.0,-6.936291185866139e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,9.464151662541552e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847717285156,0.0,0.0,9.966215293388814e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,7.36101865186356e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,9.966210200218484e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,0.0004727542109321,287.946044921875,294.1499938964844,288.6908874511719,286.1103820800781,289.9012756347656,288.8132019042969,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1271086931228638,-0.0,-6.93435566745393e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9852905273437,0.0,0.0,9.464151662541552e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9847717285156,0.0,0.0,9.966215293388814e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,7.36101865186356e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.98504638671875,0.0,0.0,9.966210200218484e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,0.0004727542109321,287.946044921875,294.1499938964844,288.6908874511719,286.1103820800781,289.9012756347656,288.8132019042969,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1271086931228638,-0.0,-6.93435566745393e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9824523925781,0.0,0.0,9.463495371164754e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9819030761719,0.0,0.0,9.965524805011228e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9815368652344,0.0,0.0,7.360508607234806e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.982177734375,0.0,0.0,9.965519711840898e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,0.000472721440019,287.9423217773437,294.1499938964844,288.6796875,286.1007995605469,289.890380859375,288.796142578125,287.08837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.1148091554641724,-0.0,-6.933385776619616e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,9.462839079787956e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790344238281,0.0,0.0,9.96483286144212e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786682128906,0.0,0.0,7.35999783501029e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,9.964827768271788e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9798889160156,0.0,0.0,0.0004726886400021,287.9385986328125,294.1499938964844,288.6697692871094,286.0922546386719,289.87945556640625,288.77996826171875,287.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.10357403755188,-0.0,-6.932414464699832e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.461520676268265e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.963445336325094e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,7.35897192498669e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,9.963440243154764e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,0.0004726228071376,287.93115234375,294.1499938964844,288.6537475585937,286.0782165527344,289.8576965332031,288.75048828125,287.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0841482877731323,-0.0,-6.930466867061116e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9738464355469,0.0,0.0,9.461520676268265e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9732971191406,0.0,0.0,9.963445336325094e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9729309082031,0.0,0.0,7.35897192498669e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9735717773437,0.0,0.0,9.963440243154764e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,0.0004726228071376,287.93115234375,294.1499938964844,288.6537475585937,286.0782165527344,289.8576965332031,288.75048828125,287.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304069131612,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0841482877731323,-0.0,-6.930466867061116e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,9.460191358812152e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,9.962044714484364e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,7.357938011409715e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,9.962040348909797e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,0.0004725563921965,287.9237365722656,294.1499938964844,288.6424255371094,286.0679626464844,289.83612060546875,288.7250366210937,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0685707330703735,-0.0,-6.928502926939474e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96807861328125,0.0,0.0,9.460191358812152e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9675598144531,0.0,0.0,9.962044714484364e-05,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9671936035156,0.0,0.0,7.357938011409715e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96783447265625,0.0,0.0,9.962040348909797e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9684143066406,0.0,0.0,0.0004725563921965,287.9237365722656,294.1499938964844,288.6424255371094,286.0679626464844,289.83612060546875,288.7250366210937,287.1094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516328422025e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0685707330703735,-0.0,-6.928502926939474e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,9.45884530665353e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.96062735794112e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,7.356891001109034e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,9.960622992366552e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,0.0004724891623482,287.91632080078125,294.1499938964844,288.6354064941406,286.06121826171875,289.8147277832031,288.7037353515625,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0565186738967896,-0.0,-6.926514828364817e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9623413085937,0.0,0.0,9.45884530665353e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9618225097656,0.0,0.0,9.96062735794112e-05,298.3545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,7.356891001109034e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,9.960622992366552e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.962646484375,0.0,0.0,0.0004724891623482,287.91632080078125,294.1499938964844,288.6354064941406,286.06121826171875,289.8147277832031,288.7037353515625,287.1169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0565186738967896,-0.0,-6.926514828364817e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,9.457479609409349e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560852050781,0.0,0.0,9.959188901120795e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557189941406,0.0,0.0,7.355828711297363e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,9.959184535546228e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0004724209138657,287.9089660644531,294.1499938964844,288.63232421875,286.0576477050781,289.7936706542969,288.6865234375,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0476983785629272,-0.0,-6.92449830808073e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95660400390625,0.0,0.0,9.457479609409349e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560852050781,0.0,0.0,9.959188901120795e-05,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557189941406,0.0,0.0,7.355828711297363e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9563293457031,0.0,0.0,9.959184535546228e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569091796875,0.0,0.0,0.0004724209138657,287.9089660644531,294.1499938964844,288.63232421875,286.0576477050781,289.7936706542969,288.6865234375,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0476983785629272,-0.0,-6.92449830808073e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,9.456787665840238e-05,298.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,9.958460577763616e-05,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,7.355290290433913e-05,298.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9534606933594,0.0,0.0,9.958456212189049e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,0.000472386367619,287.9052734375,294.1499938964844,288.63214111328125,286.05694580078125,289.78326416015625,288.6794738769531,287.12725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764760751565291e-09,0.0010076959151774,-0.0167746506631374,0.0,0.0,0.0,-0.008166397921741,60.0,1.0444386005401611,-0.0,-6.923477258169441e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508361816406,0.0,0.0,9.4560906291008e-05,298.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.957726433640346e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,7.354748231591657e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9505920410156,0.0,0.0,9.957721340470016e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9511413574219,0.0,0.0,0.0004723515303339,287.901611328125,294.1499938964844,288.6327819824219,286.05694580078125,289.77294921875,288.67340087890625,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.756001535990208e-09,0.0010076209437102,-0.0167517084628343,0.0,0.0,0.0,-0.0081620560958981,60.0,1.0418585538864136,-0.0,-6.922448392288062e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,9.454676910536364e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,9.956237772712484e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,7.353648106800392e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,9.956232679542154e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,0.0004722809244412,287.8943176269531,294.1499938964844,288.63641357421875,286.0588684082031,289.7526550292969,288.6640014648437,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0385757684707642,-0.0,-6.920362949358605e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450988769531,0.0,0.0,9.454676910536364e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9446105957031,0.0,0.0,9.956237772712484e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,7.353648106800392e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,9.956232679542154e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,0.0004722809244412,287.8943176269531,294.1499938964844,288.63641357421875,286.0588684082031,289.7526550292969,288.6640014648437,287.1365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052205651998,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0385757684707642,-0.0,-6.920362949358605e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.45323845371604e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.95472219074145e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,7.352529064519331e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.95471782516688e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,0.00047220903798,287.8870544433594,294.1499938964844,288.64276123046875,286.06304931640625,289.7328186035156,288.6581726074219,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0376691818237305,-0.0,-6.918241268749625e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,9.45323845371604e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,9.95472219074145e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93853759765625,0.0,0.0,7.352529064519331e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391174316406,0.0,0.0,9.95471782516688e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9396667480469,0.0,0.0,0.00047220903798,287.8870544433594,294.1499938964844,288.64276123046875,286.06304931640625,289.7328186035156,288.6581726074219,287.1422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0376691818237305,-0.0,-6.918241268749625e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,9.451773803448305e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,9.953180415323004e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,7.351390377152711e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,9.953176049748436e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,0.0004721359000541,287.8798217773437,294.1499938964844,288.6515197753906,286.0691833496094,289.7134704589844,288.6556701660156,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0388180017471311,-0.0,-6.916082639918386e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
