time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342120,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9336242675781,0.0,0.0,9.451773803448305e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,9.953180415323004e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,7.351390377152711e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,9.953176049748436e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,0.0004721359000541,287.8798217773437,294.1499938964844,288.6515197753906,286.0691833496094,289.7134704589844,288.6556701660156,287.1475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0388180017471311,-0.0,-6.916082639918386e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92791748046875,0.0,0.0,9.450285142520444e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,9.951612446457148e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,7.350232044700533e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276733398437,0.0,0.0,9.95160808088258e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,0.0004720615106634,287.8726501464844,294.1499938964844,288.6622314453125,286.0770263671875,289.6947021484375,288.6562805175781,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831367107056394e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0417704582214355,-0.0,-6.913888483950359e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92791748046875,0.0,0.0,9.450285142520444e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9274597167969,0.0,0.0,9.951612446457148e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,7.350232044700533e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9276733398437,0.0,0.0,9.95160808088258e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92822265625,0.0,0.0,0.0004720615106634,287.8726501464844,294.1499938964844,288.6622314453125,286.0770263671875,289.6947021484375,288.6562805175781,287.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831367107056394e-09,0.0010069978889077,-0.0165608450770378,0.0,0.0,0.0,-0.0081259338185191,60.0,1.0417704582214355,-0.0,-6.913888483950359e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250793457031,0.0,0.0,9.449531353311612e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.95081863948144e-05,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,7.349646330112591e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248352050781,0.0,0.0,9.950814273906872e-05,298.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92535400390625,0.0,0.0,0.0004720238794106,287.8690795898437,294.1499938964844,288.668212890625,286.0814819335937,289.6855163574219,288.6576232910156,287.1549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.6736847159631915e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212483346462,60.0,1.0438028573989868,-0.0,-6.912778616197103e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.448772470932454e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9217529296875,0.0,0.0,9.950019739335404e-05,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,7.34905552235432e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,9.950015373760834e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9225158691406,0.0,0.0,0.0004719859571196,287.8655090332031,294.1499938964844,288.6745300292969,286.08624267578125,289.67645263671875,288.6595458984375,287.1571960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163887393215e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.008116528391838,60.0,1.0461621284484863,-0.0,-6.911660932473751e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.447238699067384e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.948404476745054e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,7.347862265305594e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.948400111170486e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91680908203125,0.0,0.0,0.000471909326734,287.8584289550781,294.1499938964844,288.68804931640625,286.09649658203125,289.6587829589844,288.6650695800781,287.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0516899824142456,-0.0,-6.90940211711677e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9165344238281,0.0,0.0,9.447238699067384e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91607666015625,0.0,0.0,9.948404476745054e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9157409667969,0.0,0.0,7.347862265305594e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9162902832031,0.0,0.0,9.948400111170486e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91680908203125,0.0,0.0,0.000471909326734,287.8584289550781,294.1499938964844,288.68804931640625,286.09649658203125,289.6587829589844,288.6650695800781,287.1615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0516899824142456,-0.0,-6.90940211711677e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,9.445684554520994e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.910400390625,0.0,0.0,9.946767386281864e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,7.346653728745878e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.946763020707294e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111328125,0.0,0.0,0.0004718317068181,287.85137939453125,294.1499938964844,288.702392578125,286.1075439453125,289.64166259765625,288.6725769042969,287.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0581483840942385,-0.0,-6.907114169507622e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,9.445684554520994e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.910400390625,0.0,0.0,9.946767386281864e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,7.346653728745878e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.946763020707294e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111328125,0.0,0.0,0.0004718317068181,287.85137939453125,294.1499938964844,288.702392578125,286.1075439453125,289.64166259765625,288.6725769042969,287.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0581483840942385,-0.0,-6.907114169507622e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,9.44411222008057e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,9.945112105924636e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,7.345430640270934e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90496826171875,0.0,0.0,9.945107740350068e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,0.0004717531555797,287.8443908691406,294.1499938964844,288.7171325683594,286.1190490722656,289.6251220703125,288.6817626953125,287.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605720415109317e-09,0.0010063359513878,-0.0163580607622861,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0652263164520264,-0.0,-6.904800642359987e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9052124023437,0.0,0.0,9.44411222008057e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047546386719,0.0,0.0,9.945112105924636e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9044189453125,0.0,0.0,7.345430640270934e-05,298.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.90496826171875,0.0,0.0,9.945107740350068e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9054870605469,0.0,0.0,0.0004717531555797,287.8443908691406,294.1499938964844,288.7171325683594,286.1190490722656,289.6251220703125,288.6817626953125,287.1695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605720415109317e-09,0.0010063359513878,-0.0163580607622861,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0652263164520264,-0.0,-6.904800642359987e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,9.442524606129156e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.943440090864895e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,7.344195910263807e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.943435725290328e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,0.0004716738767456,287.8374328613281,294.1499938964844,288.7319030761719,286.1307373046875,289.6091613769531,288.6922302246094,287.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0726341009140017,-0.0,-6.902465088387545e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8995666503906,0.0,0.0,9.442524606129156e-05,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89910888671875,0.0,0.0,9.943440090864895e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988037109375,0.0,0.0,7.344195910263807e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993530273437,0.0,0.0,9.943435725290328e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8998413085937,0.0,0.0,0.0004716738767456,287.8374328613281,294.1499938964844,288.7319030761719,286.1307373046875,289.6091613769531,288.6922302246094,287.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0726341009140017,-0.0,-6.902465088387545e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.44172643357888e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89630126953125,0.0,0.0,9.942598990164696e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,7.343574543483555e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.94259535218589e-05,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,0.000471633975394,287.833984375,294.1499938964844,288.7391967773437,286.13653564453125,289.6013488769531,288.6977844238281,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811895004335e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0763814449310305,-0.0,-6.901291271788068e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8939514160156,0.0,0.0,9.440925350645556e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8934936523437,0.0,0.0,9.941755706677212e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931884765625,0.0,0.0,7.342951721511781e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89373779296875,0.0,0.0,9.941751341102643e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8941955566406,0.0,0.0,0.0004715939576271,287.8305358886719,294.1499938964844,288.746337890625,286.1422424316406,289.5936584472656,288.7035217285156,287.1766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0801045894622805,-0.0,-6.900112481389442e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.439315181225538e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,9.940060408553109e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,7.34169952920638e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,9.94005604297854e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,0.0004715135437436,287.8236999511719,294.1499938964844,288.7600402832031,286.1533508300781,289.5787048339844,288.7154541015625,287.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0873405933380127,-0.0,-6.897745663536625e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8883361816406,0.0,0.0,9.439315181225538e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879089355469,0.0,0.0,9.940060408553109e-05,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876037597656,0.0,0.0,7.34169952920638e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8881225585937,0.0,0.0,9.94005604297854e-05,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886108398437,0.0,0.0,0.0004715135437436,287.8236999511719,294.1499938964844,288.7600402832031,286.1533508300781,289.5787048339844,288.7154541015625,287.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0873405933380127,-0.0,-6.897745663536625e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827514648437,0.0,0.0,9.437699191039428e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,9.93835783447139e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,7.34044224373065e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,9.938354196492584e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,0.0004714328097179,287.81689453125,294.1499938964844,288.7725830078125,286.1636962890625,289.56427001953125,288.7276306152344,287.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0940725803375244,-0.0,-6.895370319170979e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827514648437,0.0,0.0,9.437699191039428e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88232421875,0.0,0.0,9.93835783447139e-05,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,7.34044224373065e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825378417969,0.0,0.0,9.938354196492584e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8830261230469,0.0,0.0,0.0004714328097179,287.81689453125,294.1499938964844,288.7725830078125,286.1636962890625,289.56427001953125,288.7276306152344,287.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0940725803375244,-0.0,-6.895370319170979e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,9.43607883527875e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87677001953125,0.0,0.0,9.936651622410864e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,7.339182047871873e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.936647984432057e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,0.0004713518719654,287.8101501464844,294.1499938964844,288.7835998535156,286.1730041503906,289.55029296875,288.7396545410156,287.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.1000200510025024,-0.0,-6.892989290463447e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.877197265625,0.0,0.0,9.43607883527875e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87677001953125,0.0,0.0,9.936651622410864e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8764953613281,0.0,0.0,7.339182047871873e-05,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8769836425781,0.0,0.0,9.936647984432057e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774719238281,0.0,0.0,0.0004713518719654,287.8101501464844,294.1499938964844,288.7835998535156,286.1730041503906,289.55029296875,288.7396545410156,287.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.1000200510025024,-0.0,-6.892989290463447e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,9.43445775192231e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,9.934944682754576e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,7.337921124417335e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,9.934941044775768e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719177246094,0.0,0.0,0.0004712709051091,287.803466796875,294.1499938964844,288.792724609375,286.18096923828125,289.5367431640625,288.7511291503906,287.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.104895830154419,-0.0,-6.890607551213179e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8716735839844,0.0,0.0,9.43445775192231e-05,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8712463378906,0.0,0.0,9.934944682754576e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8709716796875,0.0,0.0,7.337921124417335e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714599609375,0.0,0.0,9.934941044775768e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8719177246094,0.0,0.0,0.0004712709051091,287.803466796875,294.1499938964844,288.792724609375,286.18096923828125,289.5367431640625,288.7511291503906,287.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.104895830154419,-0.0,-6.890607551213179e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.433647937839852e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,9.934091940522194e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,7.337291026487947e-05,298.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86871337890625,0.0,0.0,9.934088302543388e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,0.0004712304507847,287.8001403808594,294.1499938964844,288.7964172363281,286.1843566894531,289.5301208496094,288.75653076171875,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052209254354,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.1068137884140017,-0.0,-6.889418102673518e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661804199219,0.0,0.0,9.432839578948916e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,9.933239925885572e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,7.33666165615432e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.865966796875,0.0,0.0,9.933236287906766e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,0.0004711900255642,287.7968444824219,294.1499938964844,288.7995300292969,286.1872863769531,289.52362060546875,288.7616271972656,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.1083756685256958,-0.0,-6.888230785762063e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8633117675781,0.0,0.0,9.431999933440238e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,9.93235589703545e-05,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86260986328125,0.0,0.0,7.336009002756327e-05,298.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8631286621094,0.0,0.0,9.932352259056644e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8635559082031,0.0,0.0,0.0004711480869445,287.7934265136719,294.1499938964844,288.8020324707031,286.1898193359375,289.51690673828125,288.7666320800781,287.1923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.1095815896987915,-0.0,-6.886997283572782e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8606872558594,0.0,0.0,9.431225771550088e-05,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8602905273437,0.0,0.0,9.93154098978266e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8599853515625,0.0,0.0,7.335407281061634e-05,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,9.931537351803854e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8609313964844,0.0,0.0,0.0004711094661615,287.790283203125,294.1499938964844,288.8036499023437,286.1916809082031,289.51080322265625,288.7709350585937,287.19354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.1103390455245972,-0.0,-6.88586183628104e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,9.429621422896162e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,9.929851512424648e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,7.33415872673504e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,9.92984787444584e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,0.0004710292851086,287.78375244140625,294.1499938964844,288.8046875,286.1937866210937,289.4982604980469,288.7785339355469,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.11037278175354,-0.0,-6.883505676569257e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.855224609375,0.0,0.0,9.429621422896162e-05,298.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,9.929851512424648e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85455322265625,0.0,0.0,7.33415872673504e-05,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85504150390625,0.0,0.0,9.92984787444584e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,0.0004710292851086,287.78375244140625,294.1499938964844,288.8046875,286.1937866210937,289.4982604980469,288.7785339355469,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.11037278175354,-0.0,-6.883505676569257e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,9.428027988178656e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,9.928173676598816e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,7.332919631153345e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,9.92817003862001e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004709497152362,287.7773132324219,294.1499938964844,288.80224609375,286.1933898925781,289.4859313964844,288.7841491699219,287.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.1082628965377808,-0.0,-6.88116728042587e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498229980469,0.0,0.0,9.428027988178656e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,9.928173676598816e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,7.332919631153345e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,9.92817003862001e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500671386719,0.0,0.0,0.0004709497152362,287.7773132324219,294.1499938964844,288.80224609375,286.1933898925781,289.4859313964844,288.7841491699219,287.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.1082628965377808,-0.0,-6.88116728042587e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,9.426449105376378e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,9.926511120283976e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,7.331691449508071e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.926507482305168e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0004708708438556,287.7709045410156,294.1499938964844,288.7959289550781,286.1900939941406,289.4737243652344,288.7873840332031,287.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.1037209033966064,-0.0,-6.878850200564558e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84442138671875,0.0,0.0,9.426449105376378e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,9.926511120283976e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,7.331691449508071e-05,298.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442077636719,0.0,0.0,9.926507482305168e-05,298.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0004708708438556,287.7709045410156,294.1499938964844,288.7959289550781,286.1900939941406,289.4737243652344,288.7873840332031,287.2001647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.1037209033966064,-0.0,-6.878850200564558e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417358398437,0.0,0.0,9.425666212337092e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,9.925686754286288e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.841064453125,0.0,0.0,7.331082451855764e-05,298.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415222167969,0.0,0.0,9.925683116307482e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,0.0004708317283075,287.7677307128906,294.1499938964844,288.7912292480469,286.1872863769531,289.4676513671875,288.7879333496094,287.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.1003936529159546,-0.0,-6.877701252960834e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83905029296875,0.0,0.0,9.424887684872374e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8386535644531,0.0,0.0,9.924866753863172e-05,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,7.330477092182264e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,9.924863115884364e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,0.00047079284559,287.7645568847656,294.1499938964844,288.785400390625,286.1836853027344,289.4615783691406,288.7877502441406,287.2021789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0963860750198364,-0.0,-6.876559410784466e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.42334663704969e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,9.923243487719446e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,7.329278014367446e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.92323984974064e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0004707158368546,287.7582702636719,294.1499938964844,288.77020263671875,286.1737976074219,289.44940185546875,288.78515625,287.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.086231350898743,-0.0,-6.874297753256543e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.42334663704969e-05,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,9.923243487719446e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8330383300781,0.0,0.0,7.329278014367446e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.92323984974064e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0004707158368546,287.7582702636719,294.1499938964844,288.77020263671875,286.1737976074219,289.44940185546875,288.78515625,287.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.086231350898743,-0.0,-6.874297753256543e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.421815775567666e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,9.921631135512143e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,7.328086940106004e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,9.921627497533336e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.0004706393519882,287.7520446777344,294.1499938964844,288.75,286.1601257324219,289.4371337890625,288.77899169921875,287.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338120032915e-09,0.0010039468761533,-0.0156262256205081,0.0,0.0,0.0,-0.0079490533098578,60.0,1.072749137878418,-0.0,-6.87205243821154e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8283996582031,0.0,0.0,9.421815775567666e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,9.921631135512143e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,7.328086940106004e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,9.921627497533336e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82861328125,0.0,0.0,0.0004706393519882,287.7520446777344,294.1499938964844,288.75,286.1601257324219,289.4371337890625,288.77899169921875,287.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326338120032915e-09,0.0010039468761533,-0.0156262256205081,0.0,0.0,0.0,-0.0079490533098578,60.0,1.072749137878418,-0.0,-6.87205243821154e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
