time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344460,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,9.41972975851968e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,9.91943452390842e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,7.326465129153803e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.919431613525376e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,0.000470535189379,287.7458801269531,294.1499938964844,288.7247314453125,286.143798828125,289.4246826171875,288.7691955566406,287.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.3002514316679026e-09,0.001003723940812,-0.0155578907579183,0.0,0.0,0.0,-0.0079361209645867,60.0,1.055894136428833,-0.0,-6.868998525533243e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,9.41972975851968e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8227233886719,0.0,0.0,9.91943452390842e-05,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8224792480469,0.0,0.0,7.326465129153803e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.919431613525376e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8233337402344,0.0,0.0,0.000470535189379,287.7458801269531,294.1499938964844,288.7247314453125,286.143798828125,289.4246826171875,288.7691955566406,287.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.3002514316679026e-09,0.001003723940812,-0.0155578907579183,0.0,0.0,0.0,-0.0079361209645867,60.0,1.055894136428833,-0.0,-6.868998525533243e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.41661637625657e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.91615597740747e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.324042962864041e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.916152339428665e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,0.000470379658509,287.7397766113281,294.1499938964844,288.69488525390625,286.12615966796875,289.4119567871094,288.7552795410156,287.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.2613567664016045e-09,0.0010033913422375,-0.0154560049995779,0.0,0.0,0.0,-0.0079168397933244,60.0,1.0356040000915527,-0.0,-6.864446788767965e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,9.41661637625657e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.91615597740747e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.324042962864041e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.916152339428665e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180847167969,0.0,0.0,0.000470379658509,287.7397766113281,294.1499938964844,288.69488525390625,286.12615966796875,289.4119567871094,288.7552795410156,287.2093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.2613567664016045e-09,0.0010033913422375,-0.0154560049995779,0.0,0.0,0.0,-0.0079168397933244,60.0,1.0356040000915527,-0.0,-6.864446788767965e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.41471807891503e-05,298.2662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8148803710937,0.0,0.0,9.914157271850854e-05,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146057128906,0.0,0.0,7.322566671064124e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8150634765625,0.0,0.0,9.914153633872048e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,0.0004702848382294,287.7367248535156,294.1499938964844,288.6783752441406,286.11688232421875,289.40545654296875,288.7466735839844,287.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237655725271907e-09,0.0010031886631622,-0.0153939183801412,0.0,0.0,0.0,-0.0079050902277231,60.0,1.0242148637771606,-0.0,-6.861673540470292e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8126220703125,0.0,0.0,9.412623330717906e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.812255859375,0.0,0.0,9.911951201502234e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81201171875,0.0,0.0,7.320937584154308e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124389648437,0.0,0.0,9.911947563523428e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,0.000470180180855,287.7337341308594,294.1499938964844,288.6608581542969,286.1073303222656,289.3988647460937,288.7370910644531,287.21099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211507308506725e-09,0.0010029651457443,-0.0153254214674234,0.0,0.0,0.0,-0.007892127148807,60.0,1.0121290683746338,-0.0,-6.858614653992845e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095092773437,0.0,0.0,9.409865742782132e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.80914306640625,0.0,0.0,9.909047366818412e-05,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,7.318792631849647e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,9.909043728839606e-05,298.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,0.0004700424615293,287.7301330566406,294.1499938964844,288.6385803222656,286.09552001953125,289.39080810546875,288.7242736816406,287.2119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177091282921765e-09,0.0010026708478108,-0.0152352675795555,0.0,0.0,0.0,-0.00787506531924,60.0,0.9967295527458192,-0.0,-6.8545901399375e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80743408203125,0.0,0.0,9.407912875758484e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,9.906991181196644e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,7.317273411899805e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8072814941406,0.0,0.0,9.906987543217838e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8076477050781,0.0,0.0,0.0004699449054896,287.7277526855469,294.1499938964844,288.6230163574219,286.08746337890625,289.3853454589844,288.7151184082031,287.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.1527227757096625e-09,0.0010024624643847,-0.0151714319363236,0.0,0.0,0.0,-0.0078629851341247,60.0,0.9860222339630128,-0.0,-6.851740863567103e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.402655996382236e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.901454905048011e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,7.313185051316395e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.901451994664968e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0004696823016274,287.7218017578125,294.1499938964844,288.5817565917969,286.0666809082031,289.3713684082031,288.6893920898437,287.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.08712502625508e-09,0.0010019015753641,-0.0149995926767587,0.0,0.0,0.0,-0.0078304652124643,60.0,0.9573574066162108,-0.0,-6.84407410744825e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.80230712890625,0.0,0.0,9.402655996382236e-05,298.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.901454905048011e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016967773437,0.0,0.0,7.313185051316395e-05,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021240234375,0.0,0.0,9.901451994664968e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0004696823016274,287.7218017578125,294.1499938964844,288.5817565917969,286.0666809082031,289.3713684082031,288.6893920898437,287.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.08712502625508e-09,0.0010019015753641,-0.0149995926767587,0.0,0.0,0.0,-0.0078304652124643,60.0,0.9573574066162108,-0.0,-6.84407410744825e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.397036774316804e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.895537368720396e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,7.308813655981794e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,9.89553373074159e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0004694015951827,287.7159423828125,294.1499938964844,288.53741455078125,286.0451354980469,289.3569030761719,288.6602783203125,287.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.0170117777147425e-09,0.0010013020364567,-0.0148159228265285,0.0,0.0,0.0,-0.0077957073226571,60.0,0.9265294075012208,-0.0,-6.83588439187588e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79718017578125,0.0,0.0,9.397036774316804e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968139648437,0.0,0.0,9.895537368720396e-05,298.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79656982421875,0.0,0.0,7.308813655981794e-05,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969970703125,0.0,0.0,9.89553373074159e-05,298.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,0.0004694015951827,287.7159423828125,294.1499938964844,288.53741455078125,286.0451354980469,289.3569030761719,288.6602783203125,287.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.0170117777147425e-09,0.0010013020364567,-0.0148159228265285,0.0,0.0,0.0,-0.0077957073226571,60.0,0.9265294075012208,-0.0,-6.83588439187588e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.391219646204264e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,9.889411740005016e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,7.304289465537295e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.88940882962197e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,0.0004691110225394,287.71014404296875,294.1499938964844,288.4904479980469,286.0229187011719,289.34185791015625,288.6278076171875,287.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8937128782272339,-0.0,-6.827413301380147e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920837402344,0.0,0.0,9.391219646204264e-05,298.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,9.889411740005016e-05,298.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,7.304289465537295e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.88940882962197e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79229736328125,0.0,0.0,0.0004691110225394,287.71014404296875,294.1499938964844,288.4904479980469,286.0229187011719,289.34185791015625,288.6278076171875,287.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8937128782272339,-0.0,-6.827413301380147e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.388293256051838e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7892150878906,0.0,0.0,9.886329644359648e-05,298.3274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,7.302012818399817e-05,297.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,9.886326733976604e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,0.000468964833999,287.707275390625,294.1499938964844,288.466064453125,286.0115966796875,289.3341064453125,288.6104431152344,287.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8766708970069885,-0.0,-6.823153597679267e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.385382145410404e-05,298.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,9.883265011012554e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864685058594,0.0,0.0,7.299749267986044e-05,297.9945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.883261373033748e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,0.000468819431262,287.70440673828125,294.1499938964844,288.441162109375,286.00018310546875,289.3262023925781,288.5923767089844,287.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.859266996383667,-0.0,-6.8189180524314e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.37969671213068e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.87727689789608e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,7.295326940948144e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.877273987513036e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,0.0004685354069806,287.69873046875,294.1499938964844,288.3900146484375,285.97705078125,289.3099975585937,288.5543518066406,287.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.8234992027282715,-0.0,-6.810647334987152e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.37969671213068e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.87727689789608e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,7.295326940948144e-05,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7818603515625,0.0,0.0,9.877273987513036e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7822265625,0.0,0.0,0.0004685354069806,287.69873046875,294.1499938964844,288.3900146484375,285.97705078125,289.3099975585937,288.5543518066406,287.219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.8234992027282715,-0.0,-6.810647334987152e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.374343062518165e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.871640213532372e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,7.291162910405546e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.871636575553566e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,0.0004682680009864,287.693115234375,294.1499938964844,288.3373107910156,285.95367431640625,289.29315185546875,288.5138854980469,287.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7866026163101196,-0.0,-6.80286547094511e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.374343062518165e-05,298.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,9.871640213532372e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,7.291162910405546e-05,297.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768859863281,0.0,0.0,9.871636575553566e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772521972656,0.0,0.0,0.0004682680009864,287.693115234375,294.1499938964844,288.3373107910156,285.95367431640625,289.29315185546875,288.5138854980469,287.220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7866026163101196,-0.0,-6.80286547094511e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.36948781600222e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.866526670521124e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,7.287386688403785e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.86652376013808e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0004680254787672,287.68756103515625,294.1499938964844,288.283447265625,285.9302062988281,289.27569580078125,288.4712829589844,287.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7488867044448853,-0.0,-6.79580978157901e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721252441406,0.0,0.0,9.36948781600222e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.866526670521124e-05,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,7.287386688403785e-05,297.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.86652376013808e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,0.0004680254787672,287.68756103515625,294.1499938964844,288.283447265625,285.9302062988281,289.27569580078125,288.4712829589844,287.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155443757772,0.0,0.0,0.0,-0.007625319994986,60.0,0.7488867044448853,-0.0,-6.79580978157901e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.36535798246041e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,9.862177830655128e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,7.284174353117123e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.862174920272082e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.0004678191908169,287.6820678710937,294.1499938964844,288.2288513183594,285.9067687988281,289.2575378417969,288.4266357421875,287.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.6217728250373974e-09,0.0009979222668334,-0.0137805258855223,0.0,0.0,0.0,-0.0075997696258127,60.0,0.7105934619903564,-0.0,-6.789810669260987e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,9.36535798246041e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7668762207031,0.0,0.0,9.862177830655128e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,7.284174353117123e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7670593261719,0.0,0.0,9.862174920272082e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,0.0004678191908169,287.6820678710937,294.1499938964844,288.2288513183594,285.9067687988281,289.2575378417969,288.4266357421875,287.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.6217728250373974e-09,0.0009979222668334,-0.0137805258855223,0.0,0.0,0.0,-0.0075997696258127,60.0,0.7105934619903564,-0.0,-6.789810669260987e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7647705078125,0.0,0.0,9.363548451801762e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.860272257355972e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,7.28276718291454e-05,297.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646179199219,0.0,0.0,9.860269346972927e-05,298.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76495361328125,0.0,0.0,0.0004677287652157,287.6793518066406,294.1499938964844,288.2013854980469,285.8951110839844,289.24822998046875,288.4037170410156,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599178454218645e-09,0.0009977290173992,-0.0137213347479701,0.0,0.0,0.0,-0.0075885686092078,60.0,0.6913295984268188,-0.0,-6.787181661138676e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623291015625,0.0,0.0,9.362023411085828e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76202392578125,0.0,0.0,9.858666453510524e-05,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.281581201823428e-05,297.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621765136719,0.0,0.0,9.858663543127476e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,0.0004676526004914,287.6766357421875,294.1499938964844,288.1738586425781,285.8835144042969,289.2387390136719,288.38037109375,287.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580136797078694e-09,0.000997566152364,-0.0136714512482285,0.0,0.0,0.0,-0.0075791291892528,60.0,0.6720288395881653,-0.0,-6.784966188888576e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.759033203125,0.0,0.0,9.360338299302384e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7587280273437,0.0,0.0,9.856891119852662e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,7.280270074261352e-05,297.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7588806152344,0.0,0.0,9.856888209469616e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592468261719,0.0,0.0,0.0004675684031099,287.6729736328125,294.1499938964844,288.136474609375,285.86785888671875,289.22564697265625,288.3481140136719,287.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559078086747604e-09,0.0009973860578611,-0.0136162834241986,0.0,0.0,0.0,-0.0075686890631914,60.0,0.6457714438438416,-0.0,-6.78251694807841e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.359724208479749e-05,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7571716308594,0.0,0.0,9.856245014816524e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,7.279792771441862e-05,297.9604797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,9.856242104433476e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,0.0004675377567764,287.6712646484375,294.1499938964844,288.118896484375,285.8605651855469,289.2193908691406,288.332763671875,287.2252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.5514055574690255e-09,0.0009973203996196,-0.0135961826890707,0.0,0.0,0.0,-0.0075648855417966,60.0,0.6334311962127686,-0.0,-6.781624506402295e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.358596435049547e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.855057578533888e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,7.278915290953591e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.855054668150842e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,0.0004674814117606,287.6659240722656,294.1499938964844,288.0643005371094,285.8381042480469,289.1994323730469,288.283935546875,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537267533384238e-09,0.0009971995605155,-0.0135591439902782,0.0,0.0,0.0,-0.0075578764081001,60.0,0.5950593948364258,-0.0,-6.779980310511746e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.358596435049547e-05,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523803710937,0.0,0.0,9.855057578533888e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7521667480469,0.0,0.0,7.278915290953591e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.855054668150842e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,0.0004674814117606,287.6659240722656,294.1499938964844,288.0643005371094,285.8381042480469,289.1994323730469,288.283935546875,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972050320357,5.537267533384238e-09,0.0009971995605155,-0.0135591439902782,0.0,0.0,0.0,-0.0075578764081001,60.0,0.5950593948364258,-0.0,-6.779980310511746e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.358728129882364e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.85519654932432e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,7.279017881955951e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.855193638941272e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.0004674879892263,287.6606750488281,294.1499938964844,288.01043701171875,285.8163146972656,289.1788330078125,288.23406982421875,287.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.53882983922449e-09,0.0009972128318622,-0.0135632371529936,0.0,0.0,0.0,-0.0075586508028209,60.0,0.5571744441986084,-0.0,-6.780161498909365e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.358728129882364e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74761962890625,0.0,0.0,9.85519654932432e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74737548828125,0.0,0.0,7.279017881955951e-05,297.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.855193638941272e-05,298.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74810791015625,0.0,0.0,0.0004674879892263,287.6606750488281,294.1499938964844,288.01043701171875,285.8163146972656,289.1788330078125,288.23406982421875,287.227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972183033823,5.53882983922449e-09,0.0009972128318622,-0.0135632371529936,0.0,0.0,0.0,-0.0075586508028209,60.0,0.5571744441986084,-0.0,-6.780161498909365e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.360185504192486e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.856730321189389e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,7.28015074855648e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.856728138402104e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,0.0004675607779063,287.65545654296875,294.1499938964844,287.9577331542969,285.7952880859375,289.1576538085937,288.1834411621094,287.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556902049619339e-09,0.0009973673149943,-0.0136105827987194,0.0,0.0,0.0,-0.0075676096603274,60.0,0.5200461149215698,-0.0,-6.782263284321743e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.360185504192486e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.856730321189389e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,7.28015074855648e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,9.856728138402104e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,0.0004675607779063,287.65545654296875,294.1499938964844,287.9577331542969,285.7952880859375,289.1576538085937,288.1834411621094,287.228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973729029297,5.556902049619339e-09,0.0009973673149943,-0.0136105827987194,0.0,0.0,0.0,-0.0075676096603274,60.0,0.5200461149215698,-0.0,-6.782263284321743e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408142089844,0.0,0.0,9.361424599774182e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,9.858035627985372e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,7.281114812940359e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406616210937,0.0,0.0,9.858032717602327e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7409973144531,0.0,0.0,0.0004676226817537,287.65289306640625,294.1499938964844,287.93194580078125,285.78515625,289.1468505859375,288.15789794921875,287.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975045686587,5.572303951595359e-09,0.0009974989807233,-0.013650931417942,0.0,0.0,0.0,-0.0075752451084554,60.0,0.5018740892410278,-0.0,-6.78405527310133e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.362916898680852e-05,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381591796875,0.0,0.0,9.859607234830035e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7379455566406,0.0,0.0,7.282275328179821e-05,297.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7383117675781,0.0,0.0,9.859604324446992e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386474609375,0.0,0.0,0.0004676972457673,287.6502990722656,294.1499938964844,287.9065856933594,285.7752380371094,289.13592529296875,288.1322937011719,287.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997663126327,5.590856666515265e-09,0.0009976575383916,-0.0136995343491435,0.0,0.0,0.0,-0.0075844419188797,60.0,0.48392254114151,-0.0,-6.786213191389835e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,9.366804442834108e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.863700688583776e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,7.285298488568515e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.863697778200732e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.0004678913974203,287.64520263671875,294.1499938964844,287.8572998046875,285.75634765625,289.1136474609375,288.0809936523437,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.63920776741611e-09,0.0009980710456147,-0.0138262026011943,0.0,0.0,0.0,-0.0076084118336439,60.0,0.4490202665328979,-0.0,-6.791839979314318e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7337951660156,0.0,0.0,9.366804442834108e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.863700688583776e-05,298.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333068847656,0.0,0.0,7.285298488568515e-05,297.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.733642578125,0.0,0.0,9.863697778200732e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.0004678913974203,287.64520263671875,294.1499938964844,287.8572998046875,285.75634765625,289.1136474609375,288.0809936523437,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980766335502,5.63920776741611e-09,0.0009980710456147,-0.0138262026011943,0.0,0.0,0.0,-0.0076084118336439,60.0,0.4490202665328979,-0.0,-6.791839979314318e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.371640771860255e-05,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.868793131317943e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,7.289060158655047e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,9.868790220934898e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,0.0004681329883169,287.6401672363281,294.1499938964844,287.810302734375,285.7387390136719,289.0909729003906,288.0299072265625,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,-0.0076382444240152,60.0,0.415497362613678,-0.0,-6.798845930688914e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
