time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12346800,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291564941406,0.0,0.0,9.371640771860255e-05,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288513183594,0.0,0.0,9.868793131317943e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,7.289060158655047e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.72900390625,0.0,0.0,9.868790220934898e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293395996094,0.0,0.0,0.0004681329883169,287.6401672363281,294.1499938964844,287.810302734375,285.7387390136719,289.0909729003906,288.0299072265625,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998591305688,5.699385408064472e-09,0.0009985856013372,-0.0139838503673672,0.0,0.0,0.0,-0.0076382444240152,60.0,0.415497362613678,-0.0,-6.798845930688914e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.377268725074828e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.874720126390456e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,7.29343737475574e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.874717216007411e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,0.0004684141313191,287.6351623535156,294.1499938964844,287.7659912109375,285.7225952148437,289.0678405761719,287.9794311523437,287.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3838274776935577,-0.0,-6.807005803466383e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.377268725074828e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,9.874720126390456e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,7.29343737475574e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7243957519531,0.0,0.0,9.874717216007411e-05,298.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7247314453125,0.0,0.0,0.0004684141313191,287.6351623535156,294.1499938964844,287.7659912109375,285.7225952148437,289.0678405761719,287.9794311523437,287.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991903789341,5.769432931401752e-09,0.000999184558168,-0.0141673535108566,0.0,0.0,0.0,-0.0076729697175323,60.0,0.3838274776935577,-0.0,-6.807005803466383e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,9.383387077832596e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,9.881162259262057e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,7.298195851035416e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,9.881160076474772e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,0.0004687197215389,287.6302490234375,294.1499938964844,287.7247314453125,285.7081298828125,289.0444030761719,287.929931640625,287.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3539769053459167,-0.0,-6.815881903321498e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,9.383387077832596e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196960449219,0.0,0.0,9.881162259262057e-05,298.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,7.298195851035416e-05,297.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,9.881160076474772e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201538085937,0.0,0.0,0.0004687197215389,287.6302490234375,294.1499938964844,287.7247314453125,285.7081298828125,289.0444030761719,287.929931640625,287.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998416062444,5.845582240482372e-09,0.000999835669063,-0.0143668400123715,0.0,0.0,0.0,-0.0077107204124331,60.0,0.3539769053459167,-0.0,-6.815881903321498e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7176818847656,0.0,0.0,9.386552846990526e-05,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7174072265625,0.0,0.0,9.884496830636635e-05,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171936035156,0.0,0.0,7.300658762687817e-05,297.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7175598144531,0.0,0.0,9.88449392025359e-05,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0004688778717536,287.6277770996094,294.1499938964844,287.7053527832031,285.7015380859375,289.0325622558594,287.9056396484375,287.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884993381499726e-09,0.0010001726914197,-0.0144700836390256,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3398298919200897,-0.0,-6.820477693736393e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154235839844,0.0,0.0,9.38973535085097e-05,298.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,9.887848136713728e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149353027344,0.0,0.0,7.303134043468162e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.887845226330684e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,0.0004690368659794,287.6253356933594,294.1499938964844,287.6868896484375,285.6954650878906,289.0206604003906,287.8818359375,287.2333374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924610135821241e-09,0.0010005114600062,-0.0145738665014505,0.0,0.0,0.0,-0.0077498978935182,60.0,0.3263375163078308,-0.0,-6.825099063689778e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.394517837790772e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.892883826978505e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115173339844,0.0,0.0,7.306853513000533e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.89288164419122e-05,298.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.712158203125,0.0,0.0,0.0004692757502198,287.6216735839844,294.1499938964844,287.66064453125,285.68719482421875,289.00244140625,287.84674072265625,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.9841385180448015e-09,0.0010010205442085,-0.0147298090159893,0.0,0.0,0.0,-0.00777940871194,60.0,0.3070533573627472,-0.0,-6.832046750560039e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,9.395997767569496e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,9.894442337099464e-05,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,7.308004569495097e-05,297.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71075439453125,0.0,0.0,9.894439426716416e-05,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,0.0004693496739491,287.6205139160156,294.1499938964844,287.6528625488281,285.684814453125,288.9966735839844,287.8358764648437,287.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002556673934123e-09,0.001001178054139,-0.0147780571132898,0.0,0.0,0.0,-0.0077885393984615,60.0,0.3012265264987945,-0.0,-6.834196852878449e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.40182726480998e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.900581062538548e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,7.312538218684494e-05,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.900578879751264e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,0.0004696408577729,287.61572265625,294.1499938964844,287.6230163574219,285.6763610839844,288.9725646972656,287.792724609375,287.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751168540207345e-09,0.0010017985478043,-0.0149681363254785,0.0,0.0,0.0,-0.0078245112672448,60.0,0.2790159285068512,-0.0,-6.84267149608786e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.40182726480998e-05,298.1769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7061462402344,0.0,0.0,9.900581062538548e-05,298.27203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059631347656,0.0,0.0,7.312538218684494e-05,297.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.706298828125,0.0,0.0,9.900578879751264e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,0.0004696408577729,287.61572265625,294.1499938964844,287.6230163574219,285.6763610839844,288.9725646972656,287.792724609375,287.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001804601401,6.0751168540207345e-09,0.0010017985478043,-0.0149681363254785,0.0,0.0,0.0,-0.0078245112672448,60.0,0.2790159285068512,-0.0,-6.84267149608786e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.406993194716053e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.906020568450911e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.316556002479047e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.906018385663629e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,0.0004698988923337,287.6109924316406,294.1499938964844,287.5977478027344,285.6702880859375,288.9483642578125,287.75250244140625,287.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139402319860211e-09,0.001002348260954,-0.0151365380734205,0.0,0.0,0.0,-0.0078563801944255,60.0,0.2595346570014953,-0.0,-6.850183353890317e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.406993194716053e-05,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,9.906020568450911e-05,298.2684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015075683594,0.0,0.0,7.316556002479047e-05,297.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70184326171875,0.0,0.0,9.906018385663629e-05,298.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,0.0004698988923337,287.6109924316406,294.1499938964844,287.5977478027344,285.6702880859375,288.9483642578125,287.75250244140625,287.23541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023543145507,6.139402319860211e-09,0.001002348260954,-0.0151365380734205,0.0,0.0,0.0,-0.0078563801944255,60.0,0.2595346570014953,-0.0,-6.850183353890317e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.411058999830856e-05,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.91030246950686e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,7.319718133658171e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.910299559123814e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,0.0004701020079664,287.6063232421875,294.1499938964844,287.5774230957031,285.666748046875,288.9241943359375,287.716064453125,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.1899880776650215e-09,0.0010027808602899,-0.0152690503746271,0.0,0.0,0.0,-0.0078814579173922,60.0,0.2434583902359008,-0.0,-6.856097911622784e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.411058999830856e-05,298.166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.91030246950686e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69708251953125,0.0,0.0,7.319718133658171e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.910299559123814e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,0.0004701020079664,287.6063232421875,294.1499938964844,287.5774230957031,285.666748046875,288.9241943359375,287.716064453125,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027870303019,6.1899880776650215e-09,0.0010027808602899,-0.0152690503746271,0.0,0.0,0.0,-0.0078814579173922,60.0,0.2434583902359008,-0.0,-6.856097911622784e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69537353515625,0.0,0.0,9.41268226597458e-05,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.912011591950431e-05,298.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949157714844,0.0,0.0,7.320981239899993e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,9.912009409163149e-05,298.206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,0.0004701830912381,287.60400390625,294.1499938964844,287.5692443847656,285.6659851074219,288.91217041015625,287.69927978515625,287.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.2101790376800645e-09,0.0010029535042122,-0.0153219429776072,0.0,0.0,0.0,-0.0078914677724242,60.0,0.2366164773702621,-0.0,-6.858459045133716e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,9.413906809641048e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.913300891639663e-05,298.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,7.32193366275169e-05,297.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,9.91329870885238e-05,298.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,0.0004702442674897,287.6016845703125,294.1499938964844,287.5624389648437,285.6659545898437,288.9001770019531,287.6835327148437,287.2366638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030899429693,6.2253997512584655e-09,0.001003083656542,-0.0153618138283491,0.0,0.0,0.0,-0.0078990133479237,60.0,0.2306946665048599,-0.0,-6.860239665229528e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.41519538173452e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.91465785773471e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,7.322935562115163e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.914655674947426e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,0.0004703086160589,287.5971069335937,294.1499938964844,287.5531616210937,285.6680603027344,288.8763122558594,287.6552734375,287.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.241380745564129e-09,0.0010032204445451,-0.015403676778078,0.0,0.0,0.0,-0.007906936109066,60.0,0.2215852588415146,-0.0,-6.862109103167313e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.41519538173452e-05,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,9.91465785773471e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883544921875,0.0,0.0,7.322935562115163e-05,297.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.914655674947426e-05,298.20361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,0.0004703086160589,287.5971069335937,294.1499938964844,287.5531616210937,285.6680603027344,288.8763122558594,287.6552734375,287.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032266145572,6.241380745564129e-09,0.0010032204445451,-0.015403676778078,0.0,0.0,0.0,-0.007906936109066,60.0,0.2215852588415146,-0.0,-6.862109103167313e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.41480466281064e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.914246038533749e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,7.32263142708689e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,9.914243855746464e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,0.0004702890873886,287.59259033203125,294.1499938964844,287.54998779296875,285.6732788085937,288.8528137207031,287.6319885253906,287.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031844722107,6.236440697193757e-09,0.0010031781857833,-0.0153907360509037,0.0,0.0,0.0,-0.0079044867306947,60.0,0.216622844338417,-0.0,-6.86153143192314e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845092773437,0.0,0.0,9.41480466281064e-05,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842346191406,0.0,0.0,9.914246038533749e-05,298.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,7.32263142708689e-05,297.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,9.914243855746464e-05,298.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846618652344,0.0,0.0,0.0004702890873886,287.59259033203125,294.1499938964844,287.54998779296875,285.6732788085937,288.8528137207031,287.6319885253906,287.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031844722107,6.236440697193757e-09,0.0010031781857833,-0.0153907360509037,0.0,0.0,0.0,-0.0079044867306947,60.0,0.216622844338417,-0.0,-6.86153143192314e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,9.41312246141024e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.912475070450456e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,7.32132320990786e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.912472887663172e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,0.0004702050646301,287.588134765625,294.1499938964844,287.54998779296875,285.6794738769531,288.8297119140625,287.61395263671875,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.215416625821035e-09,0.0010029984405264,-0.0153356622904539,0.0,0.0,0.0,-0.0078940642997622,60.0,0.2150806784629821,-0.0,-6.859072243514674e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802062988281,0.0,0.0,9.41312246141024e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799621582031,0.0,0.0,9.912475070450456e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,7.32132320990786e-05,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6800842285156,0.0,0.0,9.912472887663172e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68035888671875,0.0,0.0,0.0004702050646301,287.588134765625,294.1499938964844,287.54998779296875,285.6794738769531,288.8297119140625,287.61395263671875,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030046105384,6.215416625821035e-09,0.0010029984405264,-0.0153356622904539,0.0,0.0,0.0,-0.0078940642997622,60.0,0.2150806784629821,-0.0,-6.859072243514674e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,9.410729398950934e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.909955406328665e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,7.319462019950151e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,9.90995322354138e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0004700855351984,287.5837097167969,294.1499938964844,287.54998779296875,285.6844787597656,288.8070373535156,287.6000061035156,287.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027491953223,6.185534751068644e-09,0.001002742908895,-0.0152573846280574,0.0,0.0,0.0,-0.0078792506828904,60.0,0.2144881635904312,-0.0,-6.85557708379747e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.17987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,9.410729398950934e-05,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.909955406328665e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,7.319462019950151e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,9.90995322354138e-05,298.1985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0004700855351984,287.5837097167969,294.1499938964844,287.54998779296875,285.6844787597656,288.8070373535156,287.6000061035156,287.2388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027491953223,6.185534751068644e-09,0.001002742908895,-0.0152573846280574,0.0,0.0,0.0,-0.0078792506828904,60.0,0.2144881635904312,-0.0,-6.85557708379747e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6738586425781,0.0,0.0,9.409307676833124e-05,298.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,9.908458014251664e-05,298.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6734313964844,0.0,0.0,7.318356074392796e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737365722656,0.0,0.0,9.90845583146438e-05,298.19775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0004700145218521,287.5815124511719,294.1499938964844,287.54998779296875,285.68658447265625,288.7958679199219,287.5942687988281,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025973897427,6.167785837618567e-09,0.0010025912197306,-0.0152108902111649,0.0,0.0,0.0,-0.007870452478528,60.0,0.2142665833234787,-0.0,-6.853501588466315e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717529296875,0.0,0.0,9.40773097681813e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715087890625,0.0,0.0,9.906796913128346e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,7.317129347939044e-05,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.671630859375,0.0,0.0,9.906794730341062e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719055175781,0.0,0.0,0.000469935737783,287.579345703125,294.1499938964844,287.54998779296875,285.6884155273437,288.7847900390625,287.5892333984375,287.2393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024290531873,6.148100251124333e-09,0.0010024228831753,-0.0151593228802084,0.0,0.0,0.0,-0.0078606931492686,60.0,0.2140575945377349,-0.0,-6.851200140545188e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6682434082031,0.0,0.0,9.404804586665703e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679992675781,0.0,0.0,9.90371554507874e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,7.314853428397328e-05,297.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,9.903713362291457e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683959960937,0.0,0.0,0.0004697895492427,287.5757141113281,294.1499938964844,287.54998779296875,285.6909484863281,288.76641845703125,287.5819702148437,287.2397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021167108789,6.111582795398362e-09,0.0010021106572821,-0.0150636620819568,0.0,0.0,0.0,-0.0078425901010632,60.0,0.2137177884578704,-0.0,-6.846931910331477e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675720214844,0.0,0.0,9.404210868524387e-05,298.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673278808594,0.0,0.0,9.90309054031968e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,7.314392132684588e-05,297.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6674499511719,0.0,0.0,9.903088357532396e-05,298.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,0.0004697599215433,287.5750427246094,294.1499938964844,287.54998779296875,285.6913452148437,288.762939453125,287.5807189941406,287.23980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020533809438,6.104182048716211e-09,0.001002047327347,-0.0150442756712436,0.0,0.0,0.0,-0.0078389206901192,60.0,0.2136538475751876,-0.0,-6.846067179822057e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,9.400228009326383e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.898896678350866e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,7.311294029932469e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.898894495563582e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,0.0004695609677582,287.57080078125,294.1499938964844,287.54998779296875,285.6933288574219,288.7414855957031,287.57421875,287.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054492462936878e-09,0.0010016224114224,-0.0149141084402799,0.0,0.0,0.0,-0.0078142881393432,60.0,0.2132594436407089,-0.0,-6.840262045670897e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,9.400228009326383e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.898896678350866e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6630249023437,0.0,0.0,7.311294029932469e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.663330078125,0.0,0.0,9.898894495563582e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,0.0004695609677582,287.57080078125,294.1499938964844,287.54998779296875,285.6933288574219,288.7414855957031,287.57421875,287.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054492462936878e-09,0.0010016224114224,-0.0149141084402799,0.0,0.0,0.0,-0.0078142881393432,60.0,0.2132594436407089,-0.0,-6.840262045670897e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.395922825206072e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.894363029161468e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,7.307945634238422e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,9.894360846374184e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.000469345919555,287.56658935546875,294.1499938964844,287.54998779296875,285.6944885253906,288.72039794921875,287.56903076171875,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.2128704637289047,-0.0,-6.833990084942343e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593322753906,0.0,0.0,9.395922825206072e-05,298.1278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,9.894363029161468e-05,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,7.307945634238422e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6592102050781,0.0,0.0,9.894360846374184e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.000469345919555,287.56658935546875,294.1499938964844,287.54998779296875,285.6944885253906,288.72039794921875,287.56903076171875,287.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.2128704637289047,-0.0,-6.833990084942343e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.391324419993909e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.889520151773468e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,7.30436877347529e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,9.889517968986183e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.0004691162030212,287.5624389648437,294.1499938964844,287.54998779296875,285.6948547363281,288.6997375488281,287.5650939941406,287.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.2124882340431213,-0.0,-6.827294640743278e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.391324419993909e-05,298.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.655029296875,0.0,0.0,9.889520151773468e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,7.30436877347529e-05,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551513671875,0.0,0.0,9.889517968986183e-05,298.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6554260253906,0.0,0.0,0.0004691162030212,287.5624389648437,294.1499938964844,287.54998779296875,285.6948547363281,288.6997375488281,287.5650939941406,287.2410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.2124882340431213,-0.0,-6.827294640743278e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,9.38896118896082e-05,298.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.887031774269416e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,7.302530138986185e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,9.887029591482133e-05,298.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534118652344,0.0,0.0,0.0004689981578849,287.5603942871094,294.1499938964844,287.54998779296875,285.6947937011719,288.68951416015625,287.5634460449219,287.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.2122996151447296,-0.0,-6.823855613902198e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,9.386547753820196e-05,298.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510009765625,0.0,0.0,9.884490282274784e-05,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6508483886719,0.0,0.0,7.300653669517487e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,9.884488099487498e-05,298.1905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513977050781,0.0,0.0,0.0004688776098191,287.558349609375,294.1499938964844,287.54998779296875,285.6945495605469,288.6794128417969,287.5619812011719,287.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.2121131420135498,-0.0,-6.82034411170207e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.38164521357976e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,9.879327262751758e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,7.296840340131894e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.879325079964474e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0004686327010858,287.5542907714844,294.1499938964844,287.54998779296875,285.6936340332031,288.65948486328125,287.5595397949219,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.2117459923028946,-0.0,-6.813213815348719e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6472473144531,0.0,0.0,9.38164521357976e-05,298.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64703369140625,0.0,0.0,9.879327262751758e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468505859375,0.0,0.0,7.296840340131894e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471252441406,0.0,0.0,9.879325079964474e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0004686327010858,287.5542907714844,294.1499938964844,287.54998779296875,285.6936340332031,288.65948486328125,287.5595397949219,287.2418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.2117459923028946,-0.0,-6.813213815348719e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
