time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349140,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,9.37667500693351e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.874093666439876e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,7.292974623851478e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,9.874091483652592e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,0.0004683844163082,287.55029296875,294.1499938964844,287.54998779296875,285.6921691894531,288.63995361328125,287.5576171875,287.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.2113878577947616,-0.0,-6.805989727354246e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,9.37667500693351e-05,298.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,9.874093666439876e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,7.292974623851478e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6431884765625,0.0,0.0,9.874091483652592e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434326171875,0.0,0.0,0.0004683844163082,287.55029296875,294.1499938964844,287.54998779296875,285.6921691894531,288.63995361328125,287.5576171875,287.2421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.2113878577947616,-0.0,-6.805989727354246e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.371655323775484e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.868807683233172e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,7.289070344995707e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,9.868805500445887e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0004681336868088,287.5463562011719,294.1499938964844,287.54998779296875,285.69024658203125,288.6207275390625,287.5560913085937,287.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.2110382616519928,-0.0,-6.798698137799877e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.371655323775484e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63916015625,0.0,0.0,9.868807683233172e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63897705078125,0.0,0.0,7.289070344995707e-05,297.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,9.868805500445887e-05,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,0.0004681336868088,287.5463562011719,294.1499938964844,287.54998779296875,285.69024658203125,288.6207275390625,287.5560913085937,287.24249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.2110382616519928,-0.0,-6.798698137799877e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.366529411636292e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.863409650279208e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,7.285083120223135e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.863407467491923e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0004678776313085,287.54248046875,294.1499938964844,287.54998779296875,285.6879577636719,288.60186767578125,287.55487060546875,287.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.2106961607933044,-0.0,-6.791255202642787e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.635498046875,0.0,0.0,9.366529411636292e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,9.863409650279208e-05,298.2207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351013183594,0.0,0.0,7.285083120223135e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,9.863407467491923e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0004678776313085,287.54248046875,294.1499938964844,287.54998779296875,285.6879577636719,288.60186767578125,287.55487060546875,287.2428283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.2106961607933044,-0.0,-6.791255202642787e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.633544921875,0.0,0.0,9.36389697017148e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6333312988281,0.0,0.0,9.860637510428204e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331787109375,0.0,0.0,7.283035665750504e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334533691406,0.0,0.0,9.860636055236682e-05,298.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336975097656,0.0,0.0,0.0004677461402025,287.54052734375,294.1499938964844,287.54998779296875,285.68670654296875,288.5925598144531,287.55438232421875,287.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.2105275392532348,-0.0,-6.787435324895341e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6316223144531,0.0,0.0,9.361212141811848e-05,298.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,9.857810800895096e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,7.280948193510994e-05,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,9.85780861810781e-05,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,0.0004676120588555,287.53863525390625,294.1499938964844,287.54998779296875,285.68536376953125,288.5833435058594,287.5539245605469,287.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.2103600949048996,-0.0,-6.78354084016064e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,9.3560985988006e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278991699219,0.0,0.0,9.852425864664838e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,7.27697042748332e-05,297.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280212402344,0.0,0.0,9.852423681877552e-05,298.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,0.0004673566145356,287.5351257324219,294.1499938964844,287.54998779296875,285.68280029296875,288.56658935546875,287.55322265625,287.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.2100541889667511,-0.0,-6.776125616170249e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,9.355644579045476e-05,298.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6275939941406,0.0,0.0,9.851947106653824e-05,298.2162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62744140625,0.0,0.0,7.276616815943271e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.85194492386654e-05,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6279602050781,0.0,0.0,0.0004673339135479,287.5348205566406,294.1499938964844,287.54998779296875,285.6825866699219,288.5651550292969,287.5531616210937,287.2434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.210027664899826,-0.0,-6.775466943054198e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,9.349797619506715e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,9.845790191320702e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,7.272069342434406e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,9.845788008533418e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0004670418275054,287.53106689453125,294.1499938964844,287.54998779296875,285.6796569824219,288.5472717285156,287.55255126953125,287.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.2096972316503524,-0.0,-6.76699372093026e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240234375,0.0,0.0,9.349797619506715e-05,298.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6238098144531,0.0,0.0,9.845790191320702e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,7.272069342434406e-05,297.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239318847656,0.0,0.0,9.845788008533418e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0004670418275054,287.53106689453125,294.1499938964844,287.54998779296875,285.6796569824219,288.5472717285156,287.55255126953125,287.24371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.2096972316503524,-0.0,-6.76699372093026e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.343623969471082e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,9.83928912319243e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,7.267267938004807e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.839287668000908e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,0.0004667334724217,287.5273742675781,294.1499938964844,287.54998779296875,285.6766662597656,288.5297546386719,287.5520935058594,287.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.2093675583600998,-0.0,-6.758054382771661e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.343623969471082e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200866699219,0.0,0.0,9.83928912319243e-05,298.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61993408203125,0.0,0.0,7.267267938004807e-05,297.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,9.839287668000908e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,0.0004667334724217,287.5273742675781,294.1499938964844,287.54998779296875,285.6766662597656,288.5297546386719,287.5520935058594,287.2440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574916297366e-09,0.0009955861605703,-0.0130648110061883,0.0,0.0,0.0,-0.0074643343687057,60.0,0.2093675583600998,-0.0,-6.758054382771661e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.33716873987578e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.83249192358926e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,7.26224752725102e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.832489740801976e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,0.0004664110310841,287.5237121582031,294.1499938964844,287.54998779296875,285.6736755371094,288.51251220703125,287.5516967773437,287.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.2090381532907486,-0.0,-6.74871358796736e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6165771484375,0.0,0.0,9.33716873987578e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,9.83249192358926e-05,298.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6162109375,0.0,0.0,7.26224752725102e-05,297.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.616455078125,0.0,0.0,9.832489740801976e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.61669921875,0.0,0.0,0.0004664110310841,287.5237121582031,294.1499938964844,287.54998779296875,285.6736755371094,288.51251220703125,287.5516967773437,287.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093516974659e-09,0.0009948979131877,-0.0128539642319083,0.0,0.0,0.0,-0.0074244360439479,60.0,0.2090381532907486,-0.0,-6.74871358796736e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6147155761719,0.0,0.0,9.33384508243762e-05,298.1020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.828991460381076e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,7.259661651914939e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,9.828989277593791e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0004662449646275,287.5219116210937,294.1499938964844,287.54998779296875,285.6722412109375,288.5040283203125,287.551513671875,287.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647559197772e-09,0.0009945435449481,-0.012745383195579,0.0,0.0,0.0,-0.007403889670968,60.0,0.208873301744461,-0.0,-6.74390534527447e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,9.330452303402126e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,9.825418965192512e-05,298.207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,7.257023389684036e-05,297.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61279296875,0.0,0.0,9.825416782405227e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6130065917969,0.0,0.0,0.0004660755221266,287.5201110839844,294.1499938964844,287.54998779296875,285.6708068847656,288.49560546875,287.5513916015625,287.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.2087086737155914,-0.0,-6.73900188985499e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.323524864157662e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.818124090088531e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.251634815474972e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.818121907301248e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,0.0004657294775824,287.5165710449219,294.1499938964844,287.54998779296875,285.6681213378906,288.4790344238281,287.5511474609375,287.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.2083802223205566,-0.0,-6.728991763793601e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092529296875,0.0,0.0,9.323524864157662e-05,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090393066406,0.0,0.0,9.818124090088531e-05,298.2057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089172363281,0.0,0.0,7.251634815474972e-05,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091613769531,0.0,0.0,9.818121907301248e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.609375,0.0,0.0,0.0004657294775824,287.5165710449219,294.1499938964844,287.54998779296875,285.6681213378906,288.4790344238281,287.5511474609375,287.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083198606967,0.0,0.0,0.0,-0.0073401085101068,60.0,0.2083802223205566,-0.0,-6.728991763793601e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.316476644016802e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.81070115813054e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.246152381412685e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.81069970293902e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0004653773794416,287.5130615234375,294.1499938964844,287.54998779296875,285.66571044921875,288.4627685546875,287.5509338378906,287.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.2080537229776382,-0.0,-6.718815370732045e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.316476644016802e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.81070115813054e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.246152381412685e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6055603027344,0.0,0.0,9.81069970293902e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0004653773794416,287.5130615234375,294.1499938964844,287.54998779296875,285.66571044921875,288.4627685546875,287.5509338378906,287.2450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.2080537229776382,-0.0,-6.718815370732045e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,9.309398592449725e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.803247667150572e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.240647391881794e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.803246211959048e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0004650238261092,287.50958251953125,294.1499938964844,287.54998779296875,285.66363525390625,288.4468078613281,287.55078125,287.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.2077306509017944,-0.0,-6.708604161076438e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,9.309398592449725e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.803247667150572e-05,298.2019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.60174560546875,0.0,0.0,7.240647391881794e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019897460937,0.0,0.0,9.803246211959048e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.0004650238261092,287.50958251953125,294.1499938964844,287.54998779296875,285.66363525390625,288.4468078613281,287.55078125,287.2452697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.2077306509017944,-0.0,-6.708604161076438e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,9.302395483246072e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,9.795873484108596e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,7.235200610011816e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.795871301321311e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0004646739980671,287.50616455078125,294.1499938964844,287.54998779296875,285.6619567871094,288.4310913085937,287.5506286621094,287.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.2074121981859207,-0.0,-6.698508769886757e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,9.302395483246072e-05,298.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,9.795873484108596e-05,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59820556640625,0.0,0.0,7.235200610011816e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.59844970703125,0.0,0.0,9.795871301321311e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986633300781,0.0,0.0,0.0004646739980671,287.50616455078125,294.1499938964844,287.54998779296875,285.6619567871094,288.4310913085937,287.5506286621094,287.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.2074121981859207,-0.0,-6.698508769886757e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.298948134528472e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,9.79224278125912e-05,298.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.596435546875,0.0,0.0,7.23251941963099e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,9.792241326067597e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,0.0004645017907023,287.5044860839844,294.1499938964844,287.54998779296875,285.66131591796875,288.4233703613281,287.55059814453125,287.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.2072557359933853,-0.0,-6.693542076163794e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.295574272982776e-05,298.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948486328125,0.0,0.0,9.788690658751877e-05,298.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,7.229895709315315e-05,297.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5949401855469,0.0,0.0,9.788688475964592e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5951538085937,0.0,0.0,0.0004643332795239,287.5028076171875,294.1499938964844,287.54998779296875,285.6607971191406,288.4156799316406,287.550537109375,287.2457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538984327728e-09,0.0009904637699946,-0.0114954076707363,0.0,0.0,0.0,-0.0071673658676445,60.0,0.2071014493703842,-0.0,-6.688683384936668e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,9.289090667152776e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.781862900126724e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,7.224852743092924e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.781861444935204e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0004640094120986,287.4994812011719,294.1499938964844,287.54998779296875,285.6601867675781,288.40057373046875,287.5504455566406,287.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668708530886079e-09,0.0009897724958136,-0.0112836360931396,0.0,0.0,0.0,-0.0071272947825491,60.0,0.2068006992340088,-0.0,-6.679349695559722e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.591552734375,0.0,0.0,9.289090667152776e-05,298.093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.59136962890625,0.0,0.0,9.781862900126724e-05,298.19635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912170410156,0.0,0.0,7.224852743092924e-05,297.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914611816406,0.0,0.0,9.781861444935204e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,0.0004640094120986,287.4994812011719,294.1499938964844,287.54998779296875,285.6601867675781,288.40057373046875,287.5504455566406,287.2459411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668708530886079e-09,0.0009897724958136,-0.0112836360931396,0.0,0.0,0.0,-0.0071272947825491,60.0,0.2068006992340088,-0.0,-6.679349695559722e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,9.283005056204274e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.775454236660153e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,7.220119005069137e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.775452053872868e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0004637053934857,287.4961853027344,294.1499938964844,287.54998779296875,285.6602783203125,288.3857421875,287.5503845214844,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896795950829,60.0,0.2065112143754959,-0.0,-6.670595098512423e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,9.283005056204274e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,9.775454236660153e-05,298.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877990722656,0.0,0.0,7.220119005069137e-05,297.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.775452053872868e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882263183594,0.0,0.0,0.0004637053934857,287.4961853027344,294.1499938964844,287.54998779296875,285.6602783203125,288.3857421875,287.5503845214844,287.2461853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.592833224847936e-09,0.0009891237132251,-0.0110848434269428,0.0,0.0,0.0,-0.0070896795950829,60.0,0.2065112143754959,-0.0,-6.670595098512423e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.277476056013256e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.769632015377284e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.215818914119154e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,9.76963056018576e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,0.0004634292272385,287.4929504394531,294.1499938964844,287.54998779296875,285.6610717773437,288.37115478515625,287.5503234863281,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239016976950105e-09,0.0009885341860353,-0.0109042432159185,0.0,0.0,0.0,-0.0070555075071752,60.0,0.2062356323003769,-0.0,-6.662646256927475e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,9.277476056013256e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.769632015377284e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5843811035156,0.0,0.0,7.215818914119154e-05,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,9.76963056018576e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5848388671875,0.0,0.0,0.0004634292272385,287.4929504394531,294.1499938964844,287.54998779296875,285.6610717773437,288.37115478515625,287.5503234863281,287.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.5239016976950105e-09,0.0009885341860353,-0.0109042432159185,0.0,0.0,0.0,-0.0070555075071752,60.0,0.2062356323003769,-0.0,-6.662646256927475e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.272607712773606e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.76450537564233e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,7.212032505776733e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.764503192855044e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0004631860356312,287.48974609375,294.1499938964844,287.54998779296875,285.6626892089844,288.3568115234375,287.5502624511719,287.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463195590886926e-09,0.0009880150901153,-0.0107451919466257,0.0,0.0,0.0,-0.0070254122838377,60.0,0.2059767693281173,-0.0,-6.655649542608445e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813293457031,0.0,0.0,9.272607712773606e-05,298.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5811462402344,0.0,0.0,9.76450537564233e-05,298.1908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810241699219,0.0,0.0,7.212032505776733e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58123779296875,0.0,0.0,9.764503192855044e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0004631860356312,287.48974609375,294.1499938964844,287.54998779296875,285.6626892089844,288.3568115234375,287.5502624511719,287.24658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463195590886926e-09,0.0009880150901153,-0.0107451919466257,0.0,0.0,0.0,-0.0070254122838377,60.0,0.2059767693281173,-0.0,-6.655649542608445e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57965087890625,0.0,0.0,9.270442387787624e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,9.762225090526044e-05,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,7.21034812158905e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795593261719,0.0,0.0,9.76222290773876e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,0.0004630778566934,287.4881591796875,294.1499938964844,287.54998779296875,285.6638488769531,288.3497619628906,287.5502319335937,287.2467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436191858303573e-09,0.0009877841221168,-0.0106744412332773,0.0,0.0,0.0,-0.0070120254531502,60.0,0.2058545053005218,-0.0,-6.652538786511286e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780029296875,0.0,0.0,9.268496796721593e-05,298.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,9.76017618086189e-05,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,7.2088347224053e-05,297.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.760174725670367e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780944824219,0.0,0.0,0.0004629806790035,287.486572265625,294.1499938964844,287.54998779296875,285.66522216796875,288.3427429199219,287.5502319335937,287.2467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411929044323415e-09,0.0009875766700133,-0.0106108728796243,0.0,0.0,0.0,-0.0069999974220991,60.0,0.205737292766571,-0.0,-6.649743511388806e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.26530483411625e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.756814688444138e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,7.20635216566734e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.756813233252616e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0004628212482202,287.48345947265625,294.1499938964844,287.54998779296875,285.6687316894531,288.32891845703125,287.5502014160156,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372114670303517e-09,0.000987236155197,-0.0105065582320094,0.0,0.0,0.0,-0.006980259437114,60.0,0.2055177688598632,-0.0,-6.645159089657683e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
