time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351480,298.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5746765136719,0.0,0.0,9.26530483411625e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744934082031,0.0,0.0,9.756814688444138e-05,298.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,7.20635216566734e-05,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.756813233252616e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747985839844,0.0,0.0,0.0004628212482202,287.48345947265625,294.1499938964844,287.54998779296875,285.6687316894531,288.32891845703125,287.5502014160156,287.2469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372114670303517e-09,0.000987236155197,-0.0105065582320094,0.0,0.0,0.0,-0.006980259437114,60.0,0.2055177688598632,-0.0,-6.645159089657683e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,9.26299617276527e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.75438379100524e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,7.20455645932816e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,9.754382335813716e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.000462705938844,287.4803771972656,294.1499938964844,287.54998779296875,285.6732788085937,288.3153381347656,287.5501708984375,287.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343307047349754e-09,0.000986989820376,-0.0104310810565948,0.0,0.0,0.0,-0.0069659780710935,60.0,0.2053214907646179,-0.0,-6.64184298670989e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5714111328125,0.0,0.0,9.26299617276527e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.75438379100524e-05,298.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,7.20455645932816e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5713195800781,0.0,0.0,9.754382335813716e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.000462705938844,287.4803771972656,294.1499938964844,287.54998779296875,285.6732788085937,288.3153381347656,287.5501708984375,287.2471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343307047349754e-09,0.000986989820376,-0.0104310810565948,0.0,0.0,0.0,-0.0069659780710935,60.0,0.2053214907646179,-0.0,-6.64184298670989e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.26173888728954e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,9.753059566719458e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,7.203578570624813e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,9.753057383932172e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.000462643103674,287.4773254394531,294.1499938964844,287.54998779296875,285.6789245605469,288.302001953125,287.5501403808594,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588509767111e-09,0.0009868553606793,-0.0103898979723453,0.0,0.0,0.0,-0.0069581856951117,60.0,0.2051484584808349,-0.0,-6.640033944904644e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5681457519531,0.0,0.0,9.26173888728954e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679626464844,0.0,0.0,9.753059566719458e-05,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,7.203578570624813e-05,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,9.753057383932172e-05,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682678222656,0.0,0.0,0.000462643103674,287.4773254394531,294.1499938964844,287.54998779296875,285.6789245605469,288.302001953125,287.5501403808594,287.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327588509767111e-09,0.0009868553606793,-0.0103898979723453,0.0,0.0,0.0,-0.0069581856951117,60.0,0.2051484584808349,-0.0,-6.640033944904644e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.261476225219668e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.752782352734356e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.203374116215855e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.752780897542834e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0004626299778465,287.4743347167969,294.1499938964844,287.54998779296875,285.6856384277344,288.28887939453125,287.55010986328125,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868312627077,4.324269831101901e-09,0.0009868269553408,-0.0103812022134661,0.0,0.0,0.0,-0.0069565400481224,60.0,0.2050016820430755,-0.0,-6.639651672912805e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56494140625,0.0,0.0,9.261476225219668e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.752782352734356e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,7.203374116215855e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648498535156,0.0,0.0,9.752780897542834e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0004626299778465,287.4743347167969,294.1499938964844,287.54998779296875,285.6856384277344,288.28887939453125,287.55010986328125,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868312627077,4.324269831101901e-09,0.0009868269553408,-0.0103812022134661,0.0,0.0,0.0,-0.0069565400481224,60.0,0.2050016820430755,-0.0,-6.639651672912805e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633239746094,0.0,0.0,9.261702507501468e-05,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,9.753021731739864e-05,298.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630187988281,0.0,0.0,7.203550194390118e-05,297.8875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.563232421875,0.0,0.0,9.75302027654834e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,0.0004626412992365,287.47283935546875,294.1499938964844,287.54998779296875,285.6893615722656,288.28240966796875,287.55010986328125,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986855244264,4.327074698551314e-09,0.000986850936897,-0.0103885512799024,0.0,0.0,0.0,-0.0069579305127263,60.0,0.2049375772476196,-0.0,-6.639974969857576e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617370605469,0.0,0.0,9.262143430532888e-05,298.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5615539550781,0.0,0.0,9.753485210239889e-05,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614318847656,0.0,0.0,7.203892891993746e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.753483755048364e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0004626633017323,287.47137451171875,294.1499938964844,287.54998779296875,285.6933288574219,288.2760009765625,287.55010986328125,287.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901926808,4.3325409926353595e-09,0.0009868976194411,-0.0104028731584548,0.0,0.0,0.0,-0.0069606401957571,60.0,0.2048786133527755,-0.0,-6.640603800178725e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.263641550205648e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.755063365446404e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,7.205058500403538e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.75506118265912e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,0.0004627381567843,287.46844482421875,294.1499938964844,287.54998779296875,285.701904296875,288.2633361816406,287.5500793457031,287.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870611829683,4.3511620972935824e-09,0.0009870568756014,-0.0104516614228487,0.0,0.0,0.0,-0.0069698714651167,60.0,0.2047761678695678,-0.0,-6.642747507612512e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.263641550205648e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.755063365446404e-05,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,7.205058500403538e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,9.75506118265912e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,0.0004627381567843,287.46844482421875,294.1499938964844,287.54998779296875,285.701904296875,288.2633361816406,287.5500793457031,287.2479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870611829683,4.3511620972935824e-09,0.0009870568756014,-0.0104516614228487,0.0,0.0,0.0,-0.0069698714651167,60.0,0.2047761678695678,-0.0,-6.642747507612512e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.265939297620208e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.75748262135312e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,7.206845475593582e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.757481166161595e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.0004628529422916,287.4655456542969,294.1499938964844,287.54998779296875,285.7112731933594,288.2509155273437,287.5500793457031,287.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873056551441,4.3797494519992605e-09,0.0009873013477772,-0.010526561178267,0.0,0.0,0.0,-0.0069840434007346,60.0,0.2046952098608017,-0.0,-6.646038031021817e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.555419921875,0.0,0.0,9.265939297620208e-05,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552673339844,0.0,0.0,9.75748262135312e-05,298.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,7.206845475593582e-05,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55535888671875,0.0,0.0,9.757481166161595e-05,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,0.0004628529422916,287.4655456542969,294.1499938964844,287.54998779296875,285.7112731933594,288.2509155273437,287.5500793457031,287.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873056551441,4.3797494519992605e-09,0.0009873013477772,-0.010526561178267,0.0,0.0,0.0,-0.0069840434007346,60.0,0.2046952098608017,-0.0,-6.646038031021817e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,9.26886496017687e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.760563989402726e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,7.209120667539537e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.760562534211203e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0004629990726243,287.4626770019531,294.1499938964844,287.54998779296875,285.7214050292969,288.2386474609375,287.550048828125,287.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876169497147,4.416158549958027e-09,0.0009876125259324,-0.0106219537556171,0.0,0.0,0.0,-0.0070020924322307,60.0,0.2046292424201965,-0.0,-6.650230943705537e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5523376464844,0.0,0.0,9.26886496017687e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521545410156,0.0,0.0,9.760563989402726e-05,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,7.209120667539537e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55224609375,0.0,0.0,9.760562534211203e-05,298.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,0.0004629990726243,287.4626770019531,294.1499938964844,287.54998779296875,285.7214050292969,288.2386474609375,287.550048828125,287.248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876169497147,4.416158549958027e-09,0.0009876125259324,-0.0106219537556171,0.0,0.0,0.0,-0.0070020924322307,60.0,0.2046292424201965,-0.0,-6.650230943705537e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.272425813833252e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.764313290361316e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,7.211889897007495e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.764311835169792e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,0.0004631769261322,287.4598693847656,294.1499938964844,287.54998779296875,285.732177734375,288.22662353515625,287.550048828125,287.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460475100387384e-09,0.0009879915742203,-0.0107380645349621,0.0,0.0,0.0,-0.0070240623317658,60.0,0.2045819759368896,-0.0,-6.655336193261975e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,9.272425813833252e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.549072265625,0.0,0.0,9.764313290361316e-05,298.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489501953125,0.0,0.0,7.211889897007495e-05,297.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.764311835169792e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5493469238281,0.0,0.0,0.0004631769261322,287.4598693847656,294.1499938964844,287.54998779296875,285.732177734375,288.22662353515625,287.550048828125,287.2484741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879959980025,4.460475100387384e-09,0.0009879915742203,-0.0107380645349621,0.0,0.0,0.0,-0.0070240623317658,60.0,0.2045819759368896,-0.0,-6.655336193261975e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476989746094,0.0,0.0,9.274407784687357e-05,298.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,9.766400035005064e-05,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54742431640625,0.0,0.0,7.21343167242594e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5476379394531,0.0,0.0,9.76639857981354e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,0.0004632759373635,287.4584655761719,294.1499938964844,287.54998779296875,285.73779296875,288.220703125,287.550048828125,287.2485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882069425657,4.485145144172975e-09,0.0009882025187835,-0.0108027001842856,0.0,0.0,0.0,-0.0070362924598157,60.0,0.2045638859272003,-0.0,-6.65817907474775e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461730957031,0.0,0.0,9.276490163756534e-05,298.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.768593008629978e-05,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458984375,0.0,0.0,7.215051300590858e-05,297.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5461120605469,0.0,0.0,9.768591553438456e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0004633799544535,287.4570617675781,294.1499938964844,287.54998779296875,285.7435302734375,288.2148132324219,287.550048828125,287.2486267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511069295887182e-09,0.0009884241735562,-0.0108706224709749,0.0,0.0,0.0,-0.0070491442456841,60.0,0.204548567533493,-0.0,-6.661166906951621e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.28097579162568e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.773317287908868e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.218540122266859e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.773315832717344e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0004636040248442,287.4543151855469,294.1499938964844,287.54998779296875,285.75537109375,288.2032165527344,287.550048828125,287.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889063658192,4.566918843096346e-09,0.0009889017092064,-0.0110169490799307,0.0,0.0,0.0,-0.0070768315345048,60.0,0.2045264840126037,-0.0,-6.667605845223079e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.28097579162568e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,9.773317287908868e-05,298.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,7.218540122266859e-05,297.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5430908203125,0.0,0.0,9.773315832717344e-05,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0004636040248442,287.4543151855469,294.1499938964844,287.54998779296875,285.75537109375,288.2032165527344,287.550048828125,287.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889063658192,4.566918843096346e-09,0.0009889017092064,-0.0110169490799307,0.0,0.0,0.0,-0.0070768315345048,60.0,0.2045264840126037,-0.0,-6.667605845223079e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.285779378842562e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.778374806046486e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,7.222276326501742e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,9.778373350854964e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,0.0004638439859263,287.4515991210937,294.1499938964844,287.54998779296875,285.7676086425781,288.1918029785156,287.5500183105469,287.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626723448808434e-09,0.0009894131217151,-0.0111736357212066,0.0,0.0,0.0,-0.0071064787916839,60.0,0.204513743519783,-0.0,-6.674504504644574e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401611328125,0.0,0.0,9.285779378842562e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400085449219,0.0,0.0,9.778374806046486e-05,298.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,7.222276326501742e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,9.778373350854964e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,0.0004638439859263,287.4515991210937,294.1499938964844,287.54998779296875,285.7676086425781,288.1918029785156,287.5500183105469,287.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626723448808434e-09,0.0009894131217151,-0.0111736357212066,0.0,0.0,0.0,-0.0071064787916839,60.0,0.204513743519783,-0.0,-6.674504504644574e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.290833986597136e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.783697896637022e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,7.226207526400685e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.7836964414455e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.0004640964616555,287.44891357421875,294.1499938964844,287.54998779296875,285.7802124023437,288.1805725097656,287.5500183105469,287.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689658439360755e-09,0.0009899513097479,-0.0113385245203971,0.0,0.0,0.0,-0.0071376785635948,60.0,0.2045091688632965,-0.0,-6.68176838303225e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372009277344,0.0,0.0,9.290833986597136e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.783697896637022e-05,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,7.226207526400685e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.537109375,0.0,0.0,9.7836964414455e-05,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,0.0004640964616555,287.44891357421875,294.1499938964844,287.54998779296875,285.7802124023437,288.1805725097656,287.5500183105469,287.2491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899559663608,4.689658439360755e-09,0.0009899513097479,-0.0113385245203971,0.0,0.0,0.0,-0.0071376785635948,60.0,0.2045091688632965,-0.0,-6.68176838303225e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.296029747929424e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.789169416762888e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.230248593259603e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.789167961571366e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004643560096155,287.4462585449219,294.1499938964844,287.54998779296875,285.79302978515625,288.1695556640625,287.5500183105469,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.2045097351074218,-0.0,-6.689239029356031e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53424072265625,0.0,0.0,9.296029747929424e-05,298.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340881347656,0.0,0.0,9.789169416762888e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5339660644531,0.0,0.0,7.230248593259603e-05,297.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.789167961571366e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,0.0004643560096155,287.4462585449219,294.1499938964844,287.54998779296875,285.79302978515625,288.1695556640625,287.5500183105469,287.2492980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754353799540922e-09,0.0009905045153573,-0.011508023366332,0.0,0.0,0.0,-0.0071697509847581,60.0,0.2045097351074218,-0.0,-6.689239029356031e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.298661461798474e-05,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326232910156,0.0,0.0,9.791940829018132e-05,298.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,7.232296047732234e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.53271484375,0.0,0.0,9.791939373826608e-05,298.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,0.0004644874716177,287.4449462890625,294.1499938964844,287.54998779296875,285.7995300292969,288.16412353515625,287.5500183105469,287.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.7871258068710185e-09,0.0009907847270369,-0.011593883857131,0.0,0.0,0.0,-0.007185997441411,60.0,0.2045115977525711,-0.0,-6.693025511594898e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.301299724029376e-05,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311584472656,0.0,0.0,9.794718789635226e-05,298.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,7.234347140183672e-05,297.8607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53125,0.0,0.0,9.794717334443705e-05,298.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5314025878906,0.0,0.0,0.0004646192246582,287.44366455078125,294.1499938964844,287.54998779296875,285.8060607910156,288.1587219238281,287.5500183105469,287.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.2045140862464904,-0.0,-6.696820520346591e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.306552965426818e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.80025070020929e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.238433317979798e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.800249245017768e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.0004648816538974,287.4410705566406,294.1499938964844,287.54998779296875,285.8191833496094,288.1480712890625,287.5500183105469,287.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347079403698,60.0,0.2045199871063232,-0.0,-6.704383537226023e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.306552965426818e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,9.80025070020929e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,7.238433317979798e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.800249245017768e-05,298.168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52850341796875,0.0,0.0,0.0004648816538974,287.4410705566406,294.1499938964844,287.54998779296875,285.8191833496094,288.1480712890625,287.5500183105469,287.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347079403698,60.0,0.2045199871063232,-0.0,-6.704383537226023e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.3117356300354e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.805708396015687e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,7.242464198498055e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.805706940824166e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,0.0004651405324693,287.4385070800781,294.1499938964844,287.54998779296875,285.8323059082031,288.1376037597656,287.5500183105469,287.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.2045259922742843,-0.0,-6.711847788665183e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5255432128906,0.0,0.0,9.3117356300354e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254211425781,0.0,0.0,9.805708396015687e-05,298.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5252990722656,0.0,0.0,7.242464198498055e-05,297.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5254821777344,0.0,0.0,9.805706940824166e-05,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,0.0004651405324693,287.4385070800781,294.1499938964844,287.54998779296875,285.8323059082031,288.1376037597656,287.5500183105469,287.24981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.2045259922742843,-0.0,-6.711847788665183e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.316744399257004e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.81098273769021e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.246359746204689e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,9.810981282498688e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,0.0004653907380998,287.4360046386719,294.1499938964844,287.54998779296875,285.8453674316406,288.1273193359375,287.5500183105469,287.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.2045299261808395,-0.0,-6.719065481775034e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,9.316744399257004e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.81098273769021e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.246359746204689e-05,297.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,9.810981282498688e-05,298.1642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,0.0004653907380998,287.4360046386719,294.1499938964844,287.54998779296875,285.8453674316406,288.1273193359375,287.5500183105469,287.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837668120861,0.0,0.0,0.0,-0.0072976155206561,60.0,0.2045299261808395,-0.0,-6.719065481775034e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.321575635112822e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.816070087254047e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,7.250117778312415e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.816068632062525e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,0.0004656320670619,287.4335021972656,294.1499938964844,287.54998779296875,285.8583068847656,288.1171875,287.5500183105469,287.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.2045312225818634,-0.0,-6.726031642756426e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198974609375,0.0,0.0,9.321575635112822e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,9.816070087254047e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,7.250117778312415e-05,297.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,9.816068632062525e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,0.0004656320670619,287.4335021972656,294.1499938964844,287.54998779296875,285.8583068847656,288.1171875,287.5500183105469,287.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.2045312225818634,-0.0,-6.726031642756426e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.3238937552087e-05,298.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.818511171033606e-05,298.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,7.25192076060921e-05,297.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,9.818510443437845e-05,298.1610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185852050781,0.0,0.0,0.0004657478712033,287.4322814941406,294.1499938964844,287.54998779296875,285.8646850585937,288.1122131347656,287.5500183105469,287.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.2045302540063858,-0.0,-6.729375456870913e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.326137660536916e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169677734375,0.0,0.0,9.820873674470933e-05,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,7.253665535245091e-05,297.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,9.820872219279408e-05,298.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,0.0004658599209506,287.4310302734375,294.1499938964844,287.54998779296875,285.8710021972656,288.1072692871094,287.5500183105469,287.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555940762162,60.0,0.2045279890298843,-0.0,-6.732611979032299e-08,0.0,283.1603698730469,287.7948608398437,290.3904113769531,290.6890869140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-5.067754334548802e-21,-2.533877369222793e-21,-2.533877167274401e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
